熱負荷[kW],処理負荷[kW],負荷率（実質）[-],低圧[MPa],高圧[MPa],圧縮機消費電力[kW],室外機ファン消費電力[kW],室内機消費電力（合算）[kW],圧縮機COP[-],システムCOP[-],室内機1処理負荷[kW],室内機2処理負荷[kW],室内機3処理負荷[kW],室内機4処理負荷[kW],室内機5処理負荷[kW],室内機6処理負荷[kW],室内機7処理負荷[kW],室内機8処理負荷[kW],室内機9処理負荷[kW],室内機10処理負荷[kW],室内機11処理負荷[kW],室内機12処理負荷[kW],室内機13処理負荷[kW],室内機14処理負荷[kW],室内機15処理負荷[kW],室内機16処理負荷[kW]
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
3.10,3.10,0.015,1.109,2.474,1.22,1.65,1.12,2.55,0.78,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.10,-0.00,-0.00,-0.00
10.90,10.90,0.051,1.117,2.480,2.49,1.65,1.12,4.38,2.07,-0.00,-0.00,-0.00,-0.00,-0.00,-1.56,-0.00,-0.00,-0.00,-1.54,-0.00,-0.00,-1.06,-0.00,-3.29,-3.45
20.60,15.20,0.120,1.093,2.801,5.70,1.65,1.12,3.61,2.43,-0.00,-0.00,-0.00,-0.00,-0.00,-6.31,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.71,-0.00,-6.18,-0.00
20.80,4.35,0.120,1.102,2.801,5.71,1.65,1.12,3.65,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.35,-0.00,-0.00,-0.00
17.50,10.13,0.099,1.116,2.801,4.76,1.65,1.12,3.67,2.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.23,-0.00,-5.91,-0.00
17.20,4.42,0.096,1.130,2.801,4.63,1.65,1.12,3.72,2.33,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.42,-0.00,-0.00,-0.00
20.00,11.80,0.116,1.091,2.801,5.55,1.65,1.12,3.60,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.97,-0.00,-6.83,-0.00
22.50,5.09,0.133,1.073,2.801,6.33,1.65,1.12,3.56,2.47,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.09,-0.00,-0.00,-0.00
21.00,21.00,0.111,1.104,2.660,5.33,1.65,1.12,3.94,2.59,-0.00,-0.00,-0.00,-0.00,-0.00,-4.84,-0.00,-2.60,-0.00,-2.78,-0.00,-0.00,-1.62,-0.00,-3.75,-5.41
22.30,5.26,0.129,1.096,2.801,6.14,1.65,1.12,3.63,2.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.26,-0.00,-0.00,-0.00
11.50,11.50,0.053,1.129,2.480,2.59,1.65,1.12,4.45,2.15,-0.00,-0.00,-0.00,-0.00,-0.00,-2.57,-0.00,-2.15,-0.00,-1.53,-0.00,-0.00,-1.20,-0.00,-2.33,-1.72
10.20,6.83,0.058,1.119,2.800,2.80,1.65,1.12,3.64,1.83,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.83,-0.00
14.00,14.00,0.066,1.107,2.480,3.22,1.65,1.12,4.35,2.34,-0.00,-0.00,-0.00,-0.00,-0.00,-2.31,-0.00,-2.46,-0.00,-2.30,-0.00,-0.00,-0.00,-0.00,-1.86,-5.07
11.70,6.80,0.068,1.093,2.800,3.29,1.65,1.12,3.56,1.93,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.80,-0.00
6.70,6.70,0.032,1.113,2.478,1.54,1.65,1.12,4.34,1.55,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.80,-0.00,-0.00,-0.00,-0.00,-1.51,-3.39
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.40,4.40,0.022,1.048,2.477,1.37,1.65,1.12,3.20,1.06,-0.00,-0.00,-0.00,-0.00,-0.53,-0.56,-0.54,-0.49,-0.52,-0.62,-0.00,-1.14,-0.00,-0.00,-0.00,-0.00
11.50,11.50,0.059,1.029,2.480,2.89,1.65,1.12,3.98,2.03,-0.00,-0.00,-0.00,-0.00,-1.54,-1.65,-1.54,-1.64,-1.50,-1.44,-0.00,-2.19,-0.00,-0.00,-0.00,-0.00
6.10,6.10,0.031,1.057,2.476,1.50,1.65,1.12,4.07,1.43,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.10,-0.00,-0.00,-0.00,-0.00
10.70,10.31,0.065,1.050,2.800,3.14,1.65,1.12,3.41,1.81,-0.00,-0.00,-0.00,-5.20,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.11,-0.00,-0.00,-0.00
30.20,30.20,0.188,1.001,2.767,8.80,1.65,1.12,3.43,2.61,-0.00,-0.00,-0.00,-1.76,-0.00,-5.62,-0.00,-6.28,-0.00,-5.73,-0.00,-0.00,-1.80,-0.00,-3.47,-5.52
27.00,11.09,0.167,1.029,2.802,7.84,1.65,1.12,3.44,2.55,-0.00,-0.00,-0.00,-5.74,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.35,-0.00,-0.00,-0.00
22.70,15.83,0.136,1.060,2.801,6.46,1.65,1.12,3.52,2.46,-0.00,-0.00,-0.00,-3.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.51,-0.00,-4.85,-4.23
24.70,5.31,0.149,1.055,2.801,7.03,1.65,1.12,3.51,2.52,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.31,-0.00,-0.00,-0.00
23.20,23.20,0.124,1.090,2.647,5.91,1.65,1.12,3.92,2.67,-0.00,-0.00,-0.00,-0.00,-0.00,-3.40,-0.00,-3.64,-0.00,-3.54,-0.00,-2.93,-1.21,-0.00,-3.22,-5.27
21.30,5.14,0.126,1.075,2.801,5.99,1.65,1.12,3.56,2.43,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.14,-0.00,-0.00,-0.00
20.20,20.20,0.107,1.103,2.655,5.13,1.65,1.12,3.94,2.56,-0.00,-0.00,-0.00,-0.00,-0.00,-4.29,-0.00,-2.75,-0.00,-1.79,-0.00,-0.00,-1.56,-0.00,-4.12,-5.69
19.90,5.40,0.115,1.094,2.801,5.51,1.65,1.12,3.61,2.41,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.40,-0.00,-0.00,-0.00
14.70,4.87,0.084,1.106,2.800,4.06,1.65,1.12,3.62,2.15,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.87,-0.00,-0.00,-0.00
13.10,5.02,0.074,1.116,2.801,3.59,1.65,1.12,3.64,2.06,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.02,-0.00,-0.00,-0.00
13.30,5.04,0.075,1.119,2.800,3.64,1.65,1.12,3.66,2.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.04,-0.00,-0.00,-0.00
12.40,4.54,0.070,1.128,2.801,3.37,1.65,1.12,3.68,2.02,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.54,-0.00,-0.00,-0.00
12.30,4.66,0.069,1.131,2.801,3.33,1.65,1.12,3.69,2.02,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.66,-0.00,-0.00,-0.00
5.70,4.35,0.032,1.133,2.799,1.56,1.65,1.12,3.66,1.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.35,-0.00,-0.00,-0.00
7.80,4.39,0.044,1.125,2.800,2.14,1.65,1.12,3.64,1.59,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.39,-0.00,-0.00,-0.00
4.70,4.70,0.026,1.115,2.769,1.43,1.65,1.12,3.29,1.12,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.70,-0.00,-0.00,-0.00
5.90,4.63,0.034,1.099,2.801,1.67,1.65,1.12,3.54,1.33,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.63,-0.00,-0.00,-0.00
7.20,4.39,0.042,1.080,2.798,2.06,1.65,1.12,3.49,1.49,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.39,-0.00,-0.00,-0.00
5.70,5.04,0.034,1.067,2.797,1.66,1.65,1.12,3.44,1.29,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.04,-0.00,-0.00,-0.00
7.50,5.04,0.045,1.057,2.800,2.20,1.65,1.12,3.41,1.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.04,-0.00,-0.00,-0.00
5.80,4.73,0.035,1.064,2.801,1.70,1.65,1.12,3.42,1.30,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.73,-0.00,-0.00,-0.00
7.00,4.75,0.043,1.046,2.798,2.07,1.65,1.12,3.37,1.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.75,-0.00,-0.00,-0.00
5.90,5.90,0.030,1.041,2.478,1.47,1.65,1.12,4.00,1.39,-0.00,-0.00,-4.19,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.71,-0.00,-0.00,-0.00
8.00,4.42,0.047,1.075,2.802,2.30,1.65,1.12,3.47,1.58,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.42,-0.00,-0.00,-0.00
6.00,4.54,0.034,1.119,2.801,1.66,1.65,1.12,3.61,1.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.54,-0.00,-0.00,-0.00
6.30,4.35,0.034,1.176,2.800,1.65,1.65,1.12,3.81,1.43,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.35,-0.00,-0.00,-0.00
7.00,4.30,0.035,1.248,2.800,1.71,1.65,1.12,4.10,1.56,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.30,-0.00,-0.00,-0.00
9.40,9.23,0.045,1.282,2.799,2.21,1.65,1.12,4.26,1.89,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.85,-0.00,-4.38,-0.00,-0.00,-0.00
8.00,4.56,0.037,1.334,2.800,1.79,1.65,1.12,4.48,1.76,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.56,-0.00,-0.00,-0.00
1.90,1.90,0.006,1.428,2.467,0.82,1.65,1.12,2.31,0.53,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.90,-0.00,-0.00,-0.00
2.20,2.20,0.007,1.396,2.474,0.91,1.65,1.12,2.41,0.60,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.20,-0.00,-0.00,-0.00
6.40,4.49,0.030,1.293,2.798,1.49,1.65,1.12,4.29,1.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.49,-0.00,-0.00,-0.00
5.70,4.75,0.028,1.247,2.799,1.45,1.65,1.12,3.92,1.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.75,-0.00,-0.00,-0.00
1.30,1.30,0.005,1.277,2.464,0.74,1.65,1.12,1.75,0.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.43,-0.00,-0.87,-0.00
1.80,1.80,0.008,1.214,2.473,0.92,1.65,1.12,1.95,0.49,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.80,-0.00
4.30,4.30,0.019,1.170,2.478,1.32,1.65,1.12,3.26,1.05,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.30,-0.00
2.40,2.40,0.011,1.150,2.473,1.09,1.65,1.12,2.21,0.62,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.40,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
2.80,2.80,0.012,1.163,2.479,1.15,1.65,1.12,2.44,0.72,-0.00,-0.00,-0.00,-0.00,-0.40,-0.44,-0.00,-0.44,-0.00,-0.57,-0.00,-0.94,-0.00,-0.00,-0.00,-0.00
9.00,9.00,0.042,1.111,2.479,2.07,1.65,1.12,4.35,1.86,-0.00,-0.00,-0.00,-0.00,-2.60,-3.13,-0.00,-0.00,-0.00,-3.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
7.20,7.20,0.034,1.122,2.479,1.64,1.65,1.12,4.39,1.63,-1.29,-2.33,-1.39,-0.00,-0.93,-1.26,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
8.40,8.40,0.039,1.119,2.479,1.92,1.65,1.12,4.38,1.79,-3.62,-0.00,-2.95,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.83,-0.00,-0.00,-0.00
12.60,4.27,0.070,1.140,2.800,3.38,1.65,1.12,3.73,2.05,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.27,-0.00,-0.00,-0.00
12.30,4.90,0.067,1.151,2.801,3.27,1.65,1.12,3.76,2.04,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.90,-0.00,-0.00,-0.00
11.40,4.56,0.062,1.153,2.800,3.03,1.65,1.12,3.77,1.97,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.56,-0.00,-0.00,-0.00
20.10,10.91,0.115,1.110,2.801,5.48,1.65,1.12,3.67,2.44,-0.00,-0.00,-6.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.42,-0.00,-0.00,-0.00
19.80,4.51,0.111,1.127,2.801,5.31,1.65,1.12,3.73,2.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.51,-0.00,-0.00,-0.00
19.20,4.56,0.110,1.106,2.802,5.27,1.65,1.12,3.65,2.39,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.56,-0.00,-0.00,-0.00
19.40,4.42,0.112,1.096,2.801,5.37,1.65,1.12,3.61,2.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.42,-0.00,-0.00,-0.00
20.90,14.42,0.120,1.102,2.801,5.73,1.65,1.12,3.64,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.95,-0.00,-5.98,-4.50
22.70,9.20,0.134,1.079,2.801,6.35,1.65,1.12,3.58,2.49,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.35,-0.00,-4.85,-0.00,-0.00,-0.00
20.70,14.42,0.121,1.090,2.801,5.75,1.65,1.12,3.60,2.43,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.04,-0.00,-6.04,-4.33
10.80,8.73,0.062,1.105,2.801,3.01,1.65,1.12,3.59,1.87,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.16,-0.00,-5.57,-0.00
6.30,6.30,0.032,1.121,2.626,1.58,1.65,1.12,3.99,1.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.30,-0.00
8.40,6.90,0.048,1.110,2.800,2.34,1.65,1.12,3.60,1.65,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.90,-0.00
5.10,5.10,0.024,1.120,2.478,1.40,1.65,1.12,3.65,1.22,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.10,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
3.70,3.70,0.018,1.068,2.473,1.30,1.65,1.12,2.84,0.91,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.01,-0.00,-1.19,-0.00,-1.50,-0.00,-0.00,-0.00,-0.00
4.10,4.10,0.020,1.064,2.478,1.34,1.65,1.12,3.05,1.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.21,-0.00,-0.89,-0.00,-1.99,-0.00,-0.00,-0.00,-0.00
4.90,4.90,0.024,1.066,2.478,1.40,1.65,1.12,3.49,1.17,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.08,-0.00,-0.94,-0.00,-2.88,-0.00,-0.00,-0.00,-0.00
2.40,2.40,0.011,1.120,2.475,1.10,1.65,1.12,2.18,0.62,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.32,-0.00,-1.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.90,4.90,0.024,1.082,2.477,1.40,1.65,1.12,3.50,1.18,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.42,-0.00,-3.48,-0.00,-0.00,-0.00,-0.00
3.90,3.90,0.019,1.071,2.480,1.32,1.65,1.12,2.95,0.95,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.47,-0.00,-2.43,-0.00,-0.00,-0.00,-0.00
4.60,4.60,0.023,1.057,2.476,1.39,1.65,1.12,3.32,1.11,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.60,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.70,4.70,0.023,1.063,2.479,1.39,1.65,1.12,3.38,1.13,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.70,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
5.80,5.80,0.030,1.048,2.513,1.47,1.65,1.12,3.94,1.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.80,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.60,4.60,0.024,1.038,2.477,1.39,1.65,1.12,3.30,1.11,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.60,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.90,4.90,0.026,1.019,2.476,1.42,1.65,1.12,3.45,1.17,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.90,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
7.90,7.16,0.049,1.028,2.801,2.38,1.65,1.12,3.32,1.54,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-7.16,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
8.40,8.40,0.043,1.045,2.478,2.08,1.65,1.12,4.04,1.73,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.99,-0.00,-5.41,-0.00,-0.00,-0.00,-0.00
7.80,7.80,0.040,1.040,2.480,1.95,1.65,1.12,4.01,1.65,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.04,-1.96,-1.38,-0.00,-3.42,-0.00,-0.00,-0.00,-0.00
8.70,8.70,0.046,1.014,2.478,2.23,1.65,1.12,3.90,1.74,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.94,-0.00,-2.68,-0.00,-4.08,-0.00,-0.00,-0.00,-0.00
6.90,6.90,0.037,1.008,2.478,1.79,1.65,1.12,3.86,1.52,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.03,-1.68,-0.00,-3.20,-0.00,-0.00,-0.00,-0.00
9.10,9.10,0.048,1.010,2.478,2.34,1.65,1.12,3.89,1.78,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.29,-0.00,-2.21,-0.00,-4.59,-0.00,-0.00,-0.00,-0.00
8.50,8.50,0.044,1.029,2.478,2.14,1.65,1.12,3.97,1.73,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.78,-2.13,-1.65,-0.00,-2.94,-0.00,-0.00,-0.00,-0.00
7.90,7.90,0.040,1.053,2.479,1.94,1.65,1.12,4.06,1.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.16,-3.23,-2.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
7.80,7.80,0.038,1.072,2.479,1.88,1.65,1.12,4.15,1.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.31,-3.00,-2.49,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.90,1.90,0.009,1.125,2.480,1.00,1.65,1.12,1.91,0.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.90,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
2.70,2.70,0.012,1.187,2.477,1.12,1.65,1.12,2.41,0.69,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.23,-0.00,-1.47,-0.00,-0.00,-0.00,-0.00
2.40,2.40,0.010,1.234,2.474,1.04,1.65,1.12,2.30,0.63,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.94,-0.00,-1.46,-0.00,-0.00,-0.00,-0.00
3.40,3.40,0.014,1.210,2.473,1.20,1.65,1.12,2.82,0.86,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.94,-0.00,-2.46,-0.00,-0.00,-0.00,-0.00
5.40,5.40,0.024,1.167,2.477,1.40,1.65,1.12,3.86,1.30,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.40,4.40,0.020,1.159,2.478,1.33,1.65,1.12,3.31,1.07,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.80,4.80,0.022,1.151,2.477,1.36,1.65,1.12,3.52,1.16,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.92,-0.00,-1.88,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
8.70,8.70,0.041,1.106,2.479,2.02,1.65,1.12,4.31,1.82,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.44,-0.00,-6.26,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.90,4.90,0.023,1.098,2.476,1.39,1.65,1.12,3.52,1.18,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.41,-0.00,-3.49,-0.00,-0.00,-0.00,-0.00
5.80,5.80,0.028,1.093,2.476,1.45,1.65,1.12,4.00,1.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.80,-1.14,-0.00,-2.86,-0.00,-0.00,-0.00,-0.00
7.70,7.70,0.038,1.082,2.479,1.84,1.65,1.12,4.20,1.67,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.03,-1.74,-0.00,-3.93,-0.00,-0.00,-0.00,-0.00
7.80,7.80,0.039,1.050,2.480,1.93,1.65,1.12,4.05,1.66,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.58,-1.93,-1.27,-0.00,-3.02,-0.00,-0.00,-0.00,-0.00
7.50,7.50,0.040,1.004,2.479,1.95,1.65,1.12,3.85,1.59,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.76,-1.47,-1.18,-0.00,-3.09,-0.00,-0.00,-0.00,-0.00
7.80,7.80,0.042,0.985,2.479,2.07,1.65,1.12,3.77,1.61,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.63,-1.83,-1.57,-0.00,-2.77,-0.00,-0.00,-0.00,-0.00
9.00,9.00,0.049,0.986,2.479,2.38,1.65,1.12,3.78,1.75,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.74,-1.22,-1.45,-1.13,-0.00,-3.46,-0.00,-0.00,-0.00,-0.00
9.80,9.80,0.055,0.954,2.478,2.67,1.65,1.12,3.66,1.80,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.95,-1.56,-1.79,-1.64,-0.00,-2.85,-0.00,-0.00,-0.00,-0.00
9.90,9.90,0.056,0.954,2.479,2.70,1.65,1.12,3.66,1.81,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.04,-1.91,-2.07,-0.00,-3.88,-0.00,-0.00,-0.00,-0.00
8.70,8.70,0.049,0.942,2.478,2.41,1.65,1.12,3.61,1.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.62,-1.66,-1.57,-1.35,-0.00,-2.50,-0.00,-0.00,-0.00,-0.00
10.50,10.50,0.060,0.935,2.479,2.92,1.65,1.12,3.59,1.85,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.28,-2.32,-2.14,-0.00,-4.76,-0.00,-0.00,-0.00,-0.00
10.20,7.13,0.070,0.922,2.801,3.38,1.65,1.12,3.02,1.66,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-7.13,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
11.10,11.10,0.071,0.906,2.640,3.46,1.65,1.12,3.21,1.78,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.78,-0.00,-6.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
8.60,8.60,0.050,0.919,2.479,2.44,1.65,1.12,3.52,1.65,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.61,-0.00,-2.23,-0.00,-3.76,-0.00,-0.00,-0.00,-0.00
22.50,22.50,0.127,0.952,2.480,6.03,1.65,1.12,3.73,2.56,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.00,-2.94,-1.87,-3.20,-0.00,-6.92,-1.47,-0.00,-1.96,-2.13
21.60,4.42,0.138,0.991,2.801,6.56,1.65,1.12,3.29,2.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.42,-0.00,-0.00,-0.00
21.60,4.56,0.133,1.034,2.802,6.31,1.65,1.12,3.42,2.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.56,-0.00,-0.00,-0.00
21.60,4.23,0.129,1.065,2.801,6.13,1.65,1.12,3.53,2.43,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.23,-0.00,-0.00,-0.00
20.00,4.13,0.113,1.120,2.801,5.40,1.65,1.12,3.70,2.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.13,-0.00,-0.00,-0.00
21.10,4.08,0.120,1.118,2.801,5.70,1.65,1.12,3.70,2.49,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.08,-0.00,-0.00,-0.00
19.40,3.94,0.104,1.176,2.801,4.98,1.65,1.12,3.90,2.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.94,-0.00,-0.00,-0.00
17.70,4.11,0.096,1.166,2.801,4.60,1.65,1.12,3.85,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.11,-0.00,-0.00,-0.00
16.90,4.08,0.091,1.164,2.801,4.40,1.65,1.12,3.84,2.36,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.08,-0.00,-0.00,-0.00
17.50,4.25,0.098,1.133,2.801,4.69,1.65,1.12,3.73,2.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.25,-0.00,-0.00,-0.00
18.20,10.04,0.104,1.108,2.801,4.99,1.65,1.12,3.65,2.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.78,-0.00,-5.26,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
2.80,2.80,0.012,1.163,2.479,1.15,1.65,1.12,2.44,0.72,-0.00,-0.00,-0.00,-0.00,-0.00,-0.47,-0.00,-0.48,-0.00,-0.49,-0.00,-0.77,-0.00,-0.00,-0.36,-0.23
8.00,7.24,0.047,1.088,2.798,2.27,1.65,1.12,3.52,1.59,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-7.24,-0.00
8.60,7.48,0.051,1.074,2.800,2.48,1.65,1.12,3.47,1.64,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-7.48,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
5.20,5.20,0.028,1.000,2.479,1.45,1.65,1.12,3.59,1.23,-0.00,-0.00,-0.00,-0.00,-0.67,-0.69,-0.58,-0.62,-0.57,-0.80,-0.00,-1.26,-0.00,-0.00,-0.00,-0.00
14.50,14.50,0.084,0.928,2.480,4.04,1.65,1.12,3.59,2.13,-0.00,-0.00,-0.00,-0.00,-2.02,-2.12,-1.92,-1.14,-1.98,-1.79,-0.00,-3.53,-0.00,-0.00,-0.00,-0.00
6.60,6.60,0.036,0.973,2.477,1.78,1.65,1.12,3.72,1.45,-0.00,-0.00,-3.14,-1.73,-0.00,-0.00,-0.00,-1.73,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
12.20,12.20,0.067,1.003,2.540,3.26,1.65,1.12,3.74,2.03,-0.00,-0.00,-4.74,-3.53,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.92,-0.00,-0.00,-0.00
17.50,9.94,0.109,1.018,2.801,5.23,1.65,1.12,3.35,2.19,-0.00,-0.00,-0.00,-5.09,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.85,-0.00,-0.00,-0.00
17.90,4.30,0.107,1.060,2.801,5.13,1.65,1.12,3.49,2.27,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.30,-0.00,-0.00,-0.00
15.50,8.62,0.091,1.078,2.802,4.39,1.65,1.12,3.53,2.17,-0.00,-0.00,-0.00,-4.61,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.01,-0.00,-0.00,-0.00
14.90,4.11,0.085,1.109,2.801,4.10,1.65,1.12,3.63,2.17,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.11,-0.00,-0.00,-0.00
15.10,4.03,0.080,1.189,2.800,3.85,1.65,1.12,3.92,2.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.03,-0.00,-0.00,-0.00
14.40,4.15,0.076,1.187,2.800,3.68,1.65,1.12,3.91,2.23,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.15,-0.00,-0.00,-0.00
15.10,4.13,0.080,1.186,2.800,3.86,1.65,1.12,3.91,2.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.13,-0.00,-0.00,-0.00
15.00,4.15,0.081,1.165,2.801,3.91,1.65,1.12,3.83,2.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.15,-0.00,-0.00,-0.00
14.50,13.15,0.079,1.156,2.802,3.82,1.65,1.12,3.80,2.20,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-7.65,-0.00,-0.00,-5.50,-0.00,-0.00,-0.00
12.30,12.30,0.058,1.110,2.479,2.82,1.65,1.12,4.36,2.20,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.35,-0.00,-3.13,-0.00,-0.00,-1.36,-0.00,-2.94,-1.53
5.10,5.10,0.024,1.127,2.477,1.39,1.65,1.12,3.66,1.23,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.10,-0.00
7.70,7.17,0.045,1.092,2.800,2.18,1.65,1.12,3.53,1.56,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-7.17,-0.00
8.50,6.83,0.050,1.074,2.800,2.45,1.65,1.12,3.47,1.63,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.83,-0.00
7.00,6.97,0.041,1.071,2.799,2.03,1.65,1.12,3.46,1.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.97,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
3.70,3.70,0.019,1.037,2.475,1.32,1.65,1.12,2.81,0.91,-0.00,-0.00,-0.00,-0.00,-0.47,-0.47,-0.43,-0.41,-0.42,-0.60,-0.00,-0.90,-0.00,-0.00,-0.00,-0.00
13.90,13.90,0.076,0.976,2.479,3.68,1.65,1.12,3.77,2.16,-0.00,-0.00,-0.00,-0.00,-1.96,-2.09,-1.92,-1.95,-1.92,-1.78,-0.00,-2.27,-0.00,-0.00,-0.00,-0.00
14.30,13.78,0.091,0.994,2.801,4.39,1.65,1.12,3.25,2.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-13.78,-0.00,-0.00,-0.00,-0.00
21.10,19.87,0.135,0.995,2.801,6.39,1.65,1.12,3.30,2.30,-0.00,-0.00,-6.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.93,-4.70,-0.00,-0.00,-0.00
21.80,21.80,0.130,1.024,2.716,6.16,1.65,1.12,3.54,2.44,-0.00,-6.82,-5.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.28,-0.00,-3.72,-2.98
25.50,4.39,0.160,1.013,2.801,7.53,1.65,1.12,3.39,2.48,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.39,-0.00,-0.00,-0.00
24.70,9.34,0.154,1.021,2.802,7.26,1.65,1.12,3.40,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.25,-0.00,-5.09,-0.00
26.50,4.25,0.165,1.021,2.801,7.76,1.65,1.12,3.41,2.52,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.25,-0.00,-0.00,-0.00
28.70,28.70,0.149,1.026,2.480,7.04,1.65,1.12,4.08,2.93,-0.00,-0.00,-0.00,-0.00,-0.00,-2.86,-0.00,-2.04,-0.00,-3.24,-0.00,-6.66,-1.39,-5.16,-3.37,-3.98
24.70,4.30,0.153,1.024,2.802,7.23,1.65,1.12,3.41,2.47,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.30,-0.00,-0.00,-0.00
29.10,29.10,0.156,0.998,2.480,7.35,1.65,1.12,3.96,2.88,-0.00,-0.00,-0.00,-0.00,-0.00,-2.88,-0.00,-3.07,-0.00,-3.23,-0.00,-5.97,-1.67,-4.71,-3.73,-3.85
26.80,5.23,0.174,0.978,2.801,8.16,1.65,1.12,3.29,2.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.23,-0.00,-0.00,-0.00
29.20,29.20,0.161,0.971,2.480,7.58,1.65,1.12,3.85,2.82,-0.00,-0.00,-0.00,-0.00,-1.19,-3.02,-0.00,-2.95,-0.00,-2.93,-0.00,-6.33,-1.02,-4.80,-3.43,-3.52
17.20,17.20,0.095,0.972,2.479,4.55,1.65,1.12,3.78,2.35,-0.00,-0.00,-0.00,-0.00,-1.87,-2.03,-0.00,-1.70,-0.00,-1.74,-0.00,-3.31,-0.84,-1.86,-2.00,-1.86
13.10,12.79,0.085,0.981,2.801,4.08,1.65,1.12,3.21,1.91,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.16,-6.63,-0.00
17.30,17.30,0.095,0.975,2.479,4.56,1.65,1.12,3.79,2.36,-0.00,-0.00,-0.00,-0.00,-1.96,-1.78,-0.00,-1.79,-0.00,-1.88,-0.00,-3.58,-0.00,-2.42,-2.04,-1.85
15.50,15.50,0.088,0.978,2.549,4.25,1.65,1.12,3.65,2.21,-0.00,-0.00,-0.00,-0.00,-3.91,-0.00,-0.00,-3.32,-0.00,-0.00,-0.00,-0.00,-0.00,-3.40,-4.87,-0.00
7.00,7.00,0.038,1.005,2.530,1.87,1.65,1.12,3.74,1.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-7.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
14.80,14.80,0.081,0.983,2.480,3.89,1.65,1.12,3.81,2.22,-0.00,-0.00,-0.00,-0.00,-1.82,-1.86,-1.72,-1.85,-1.71,-1.96,-0.00,-3.89,-0.00,-0.00,-0.00,-0.00
20.70,20.70,0.123,0.980,2.626,5.84,1.65,1.12,3.55,2.41,-0.00,-0.00,-0.00,-0.00,-4.55,-3.42,-3.36,-3.24,-0.00,-3.15,-0.00,-0.00,-2.98,-0.00,-0.00,-0.00
28.60,28.60,0.158,0.967,2.480,7.47,1.65,1.12,3.83,2.79,-0.00,-0.00,-0.00,-1.40,-2.67,-2.61,-2.81,-2.54,-3.09,-2.57,-0.00,-5.23,-1.10,-1.29,-1.87,-1.42
28.50,4.32,0.185,0.974,2.802,8.67,1.65,1.12,3.29,2.49,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.32,-0.00,-0.00,-0.00
29.80,29.80,0.159,1.003,2.480,7.48,1.65,1.12,3.98,2.91,-0.00,-0.00,-0.00,-2.24,-1.56,-3.03,-1.44,-3.13,-1.43,-3.13,-0.00,-2.62,-0.97,-5.27,-3.67,-1.31
25.70,9.24,0.161,1.013,2.801,7.59,1.65,1.12,3.39,2.48,-0.00,-0.00,-0.00,-5.02,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.23,-0.00,-0.00,-0.00
28.10,28.10,0.145,1.028,2.480,6.89,1.65,1.12,4.08,2.91,-0.00,-0.00,-0.00,-1.93,-1.25,-2.56,-0.00,-2.60,-0.00,-2.71,-0.00,-7.43,-0.85,-4.28,-3.36,-1.13
26.80,9.68,0.165,1.032,2.802,7.76,1.65,1.12,3.45,2.55,-0.00,-0.00,-0.00,-5.31,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.37,-0.00,-0.00,-0.00
24.80,4.08,0.152,1.040,2.802,7.16,1.65,1.12,3.46,2.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.08,-0.00,-0.00,-0.00
25.90,25.90,0.133,1.036,2.480,6.32,1.65,1.12,4.10,2.85,-0.00,-0.00,-0.00,-1.76,-1.38,-2.93,-0.00,-3.07,-0.00,-3.09,-0.00,-2.76,-0.94,-4.68,-4.00,-1.29
22.80,3.99,0.139,1.041,2.801,6.60,1.65,1.12,3.45,2.43,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.99,-0.00,-0.00,-0.00
15.30,15.30,0.077,1.059,2.480,3.70,1.65,1.12,4.14,2.37,-0.00,-0.00,-0.00,-0.00,-1.22,-1.60,-1.43,-1.33,-1.28,-1.53,-0.00,-3.71,-0.43,-0.00,-1.68,-1.08
11.00,11.00,0.057,1.030,2.479,2.76,1.65,1.12,3.99,1.99,-0.00,-0.00,-0.00,-0.00,-1.10,-1.51,-1.15,-1.22,-1.38,-1.23,-0.00,-2.21,-0.00,-0.00,-1.20,-0.00
15.80,15.80,0.083,1.020,2.479,3.98,1.65,1.12,3.97,2.34,-0.00,-0.00,-0.00,-0.00,-1.04,-1.62,-0.81,-1.05,-1.46,-1.58,-0.00,-3.19,-0.00,-0.00,-2.22,-2.84
12.20,12.20,0.064,1.009,2.479,3.13,1.65,1.12,3.90,2.07,-0.00,-0.00,-0.00,-0.00,-1.80,-0.00,-1.81,-1.81,-1.77,-0.00,-0.00,-5.00,-0.00,-0.00,-0.00,-0.00
14.80,14.80,0.080,0.992,2.480,3.85,1.65,1.12,3.84,2.24,-0.00,-0.00,-0.00,-0.00,-0.81,-0.00,-2.00,-1.37,-1.32,-2.75,-0.00,-6.56,-0.00,-0.00,-0.00,-0.00
11.40,11.40,0.062,0.981,2.479,3.02,1.65,1.12,3.78,1.97,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.95,-1.47,-1.98,-1.85,-0.00,-4.16,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
5.80,5.80,0.030,1.017,2.480,1.49,1.65,1.12,3.89,1.36,-0.00,-0.00,-0.00,-0.00,-0.76,-0.73,-0.70,-0.67,-0.63,-0.98,-0.00,-1.34,-0.00,-0.00,-0.00,-0.00
21.10,21.10,0.122,0.929,2.480,5.80,1.65,1.12,3.64,2.46,-0.00,-0.00,-0.00,-0.00,-2.11,-2.44,-3.17,-2.04,-2.59,-2.85,-0.00,-5.91,-0.00,-0.00,-0.00,-0.00
19.90,19.90,0.122,0.944,2.627,5.83,1.65,1.12,3.41,2.31,-0.00,-8.28,-5.19,-2.58,-3.84,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
27.40,27.40,0.149,0.984,2.480,7.04,1.65,1.12,3.89,2.79,-0.00,-2.97,-2.57,-1.42,-2.51,-3.40,-0.00,-2.66,-0.00,-3.09,-0.00,-2.68,-1.36,-0.00,-2.63,-2.12
28.60,28.60,0.158,0.994,2.526,7.45,1.65,1.12,3.84,2.80,-0.00,-0.00,-0.00,-2.20,-2.22,-3.77,-0.00,-3.88,-1.79,-3.77,-0.00,-4.37,-1.13,-0.00,-3.92,-1.54
21.00,15.72,0.129,1.035,2.801,6.13,1.65,1.12,3.43,2.36,-0.00,-0.00,-0.00,-0.00,-0.00,-5.25,-0.00,-0.00,-0.00,-5.07,-0.00,-0.00,-2.13,-0.00,-3.27,-0.00
21.20,9.77,0.127,1.057,2.801,6.06,1.65,1.12,3.50,2.40,-0.00,-0.00,-0.00,-5.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.49,-0.00,-0.00,-0.00
19.70,16.27,0.112,1.111,2.801,5.37,1.65,1.12,3.67,2.42,-0.00,-0.00,-0.00,-3.22,-0.00,-0.00,-0.00,-0.00,-0.00,-4.46,-0.00,-0.00,-2.64,-0.00,-5.94,-0.00
19.00,4.30,0.105,1.146,2.801,5.02,1.65,1.12,3.79,2.44,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.30,-0.00,-0.00,-0.00
17.40,4.39,0.095,1.156,2.801,4.56,1.65,1.12,3.81,2.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.39,-0.00,-0.00,-0.00
23.70,4.18,0.135,1.109,2.801,6.43,1.65,1.12,3.69,2.58,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.18,-0.00,-0.00,-0.00
24.20,13.75,0.141,1.088,2.802,6.69,1.65,1.12,3.62,2.56,-0.00,-0.00,-0.00,-0.00,-0.00,-5.37,-0.00,-0.00,-0.00,-0.00,-4.13,-0.00,-4.25,-0.00,-0.00,-0.00
21.40,21.11,0.124,1.091,2.802,5.93,1.65,1.12,3.61,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-5.98,-0.00,-5.03,-0.00,-3.44,-0.00,-4.70,-1.96,-0.00,-0.00,-0.00
14.60,14.60,0.071,1.082,2.483,3.45,1.65,1.12,4.23,2.35,-0.00,-0.00,-0.00,-0.00,-0.00,-3.85,-0.00,-4.48,-0.00,-3.81,-0.00,-0.00,-2.45,-0.00,-0.00,-0.00
14.70,13.32,0.086,1.083,2.802,4.15,1.65,1.12,3.54,2.13,-0.00,-0.00,-0.00,-0.00,-0.00,-4.24,-0.00,-0.00,-0.00,-5.43,-0.00,-0.00,-3.65,-0.00,-0.00,-0.00
7.20,4.06,0.043,1.074,2.798,2.08,1.65,1.12,3.47,1.49,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.06,-0.00,-0.00,-0.00
2.70,2.70,0.013,1.116,2.563,1.18,1.65,1.12,2.29,0.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.70,-0.00,-0.00,-0.00
0.90,0.90,0.004,1.104,2.462,0.67,1.65,1.12,1.35,0.26,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.90,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
