熱負荷[kW],処理負荷[kW],負荷率（実質）[-],低圧[MPa],高圧[MPa],圧縮機消費電力[kW],室外機ファン消費電力[kW],室内機消費電力（合算）[kW],圧縮機COP[-],システムCOP[-],室内機1処理負荷[kW],室内機2処理負荷[kW],室内機3処理負荷[kW],室内機4処理負荷[kW],室内機5処理負荷[kW],室内機6処理負荷[kW],室内機7処理負荷[kW],室内機8処理負荷[kW],室内機9処理負荷[kW],室内機10処理負荷[kW],室内機11処理負荷[kW],室内機12処理負荷[kW],室内機13処理負荷[kW],室内機14処理負荷[kW],室内機15処理負荷[kW],室内機16処理負荷[kW]
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
11.90,11.90,0.066,0.959,2.479,3.22,1.65,1.12,3.69,1.99,-0.00,-0.00,-0.00,-0.00,-1.24,-1.29,-1.19,-1.26,-1.17,-1.49,-0.00,-2.24,-0.00,-2.01,-0.00,-0.00
20.60,20.60,0.115,0.956,2.479,5.51,1.65,1.12,3.74,2.49,-0.00,-0.00,-0.00,-0.00,-1.93,-2.01,-3.05,-2.57,-2.22,-0.00,-0.00,-5.43,-0.00,-3.38,-0.00,-0.00
15.10,15.10,0.076,1.059,2.485,3.66,1.65,1.12,4.12,2.35,-0.00,-0.00,-0.00,-0.00,-1.70,-1.51,-2.10,-4.25,-1.96,-0.82,-0.00,-0.00,-0.00,-2.75,-0.00,-0.00
17.00,17.00,0.083,1.083,2.479,3.99,1.65,1.12,4.26,2.52,-0.00,-0.00,-0.00,-0.00,-3.52,-3.69,-0.00,-3.65,-0.00,-3.69,-0.00,-0.00,-0.00,-2.46,-0.00,-0.00
14.80,14.80,0.069,1.182,2.585,3.35,1.65,1.12,4.42,2.42,-0.00,-0.00,-0.00,-0.00,-4.67,-4.75,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.38,-0.00,-0.00
11.50,11.50,0.047,1.232,2.479,2.30,1.65,1.12,5.01,2.27,-0.00,-0.00,-0.00,-0.00,-1.50,-1.72,-0.00,-1.49,-0.00,-2.30,-0.00,-4.49,-0.00,-0.00,-0.00,-0.00
13.70,13.70,0.054,1.259,2.479,2.65,1.65,1.12,5.18,2.53,-0.00,-0.00,-0.00,-0.00,-2.05,-3.29,-0.00,-1.77,-0.00,-3.24,-0.00,-0.00,-0.00,-3.34,-0.00,-0.00
15.90,13.58,0.081,1.226,2.801,3.91,1.65,1.12,4.07,2.38,-0.00,-0.00,-0.00,-0.00,-5.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.20,-0.00,-0.00
14.30,12.51,0.077,1.174,2.801,3.70,1.65,1.12,3.86,2.21,-0.00,-0.00,-0.00,-0.00,-3.84,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.67,-0.00,-0.00
16.40,16.40,0.076,1.127,2.479,3.67,1.65,1.12,4.47,2.55,-0.00,-0.00,-0.00,-0.00,-0.00,-4.34,-0.00,-4.29,-0.00,-3.14,-0.00,-0.00,-0.00,-4.63,-0.00,-0.00
16.90,8.58,0.096,1.117,2.801,4.60,1.65,1.12,3.67,2.29,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.58,-0.00,-0.00
13.60,8.86,0.078,1.108,2.800,3.75,1.65,1.12,3.62,2.09,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.86,-0.00,-0.00
12.30,12.30,0.060,1.081,2.479,2.91,1.65,1.12,4.22,2.17,-0.00,-0.00,-0.00,-0.00,-0.00,-3.07,-0.00,-2.75,-0.00,-3.20,-0.00,-0.00,-0.00,-3.29,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
6.00,6.00,0.031,1.016,2.479,1.54,1.65,1.12,3.89,1.39,-0.00,-0.00,-0.00,-0.00,-0.72,-0.77,-0.70,-0.75,-0.69,-0.91,-0.00,-1.46,-0.00,-0.00,-0.00,-0.00
23.60,23.60,0.133,0.947,2.479,6.34,1.65,1.12,3.72,2.59,-0.00,-0.00,-0.00,-0.00,-2.43,-2.60,-3.61,-2.64,-2.85,-3.13,-0.00,-6.35,-0.00,-0.00,-0.00,-0.00
12.70,12.70,0.070,0.975,2.480,3.38,1.65,1.12,3.76,2.07,-0.00,-0.00,-2.88,-1.50,-1.82,-1.84,-2.70,-1.96,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
12.70,12.70,0.068,1.002,2.479,3.28,1.65,1.12,3.88,2.10,-0.00,-0.00,-0.00,-1.35,-0.00,-0.00,-0.00,-0.00,-0.00,-2.12,-0.00,-4.37,-1.50,-0.00,-3.36,-0.00
21.80,20.90,0.130,1.062,2.801,6.20,1.65,1.12,3.52,2.43,-0.00,-0.00,-0.00,-4.83,-0.00,-0.00,-0.00,-5.24,-0.00,-6.19,-0.00,-0.00,-4.63,-0.00,-0.00,-0.00
20.60,13.83,0.118,1.109,2.801,5.62,1.65,1.12,3.67,2.46,-0.00,-0.00,-0.00,-4.92,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.54,-0.00,-4.37,-0.00,-0.00,-0.00
20.10,8.67,0.110,1.154,2.801,5.26,1.65,1.12,3.82,2.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.35,-0.00,-4.32,-0.00,-0.00,-0.00
17.10,16.29,0.088,1.219,2.801,4.22,1.65,1.12,4.05,2.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.92,-0.00,-5.61,-1.57,-0.00,-3.20,-0.00,-0.00,-0.00
17.60,4.15,0.085,1.275,2.801,4.11,1.65,1.12,4.28,2.56,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.15,-0.00,-0.00,-0.00
17.70,4.23,0.088,1.253,2.801,4.22,1.65,1.12,4.19,2.53,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.23,-0.00,-0.00,-0.00
17.60,4.20,0.093,1.194,2.801,4.45,1.65,1.12,3.95,2.44,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.20,-0.00,-0.00,-0.00
19.30,4.15,0.107,1.139,2.801,5.13,1.65,1.12,3.76,2.44,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.15,-0.00,-0.00,-0.00
17.00,17.00,0.088,1.150,2.706,4.26,1.65,1.12,3.99,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.10,-0.00,-4.87,-2.41,-3.66,-1.95,-0.00,-0.00,-0.00
10.90,10.90,0.056,1.161,2.706,2.73,1.65,1.12,4.00,1.98,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.80,-0.00,-5.17,-1.93,-0.00,-0.00,-0.00,-0.00,-0.00
10.00,10.00,0.046,1.136,2.479,2.24,1.65,1.12,4.47,2.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.46,-0.00,-2.46,-0.00,-5.08,-0.00,-0.00,-0.00,-0.00
10.90,10.90,0.051,1.114,2.478,2.49,1.65,1.12,4.37,2.07,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.63,-0.00,-3.00,-0.00,-5.27,-0.00,-0.00,-0.00,-0.00
12.00,12.00,0.061,1.111,2.602,2.97,1.65,1.12,4.04,2.09,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.86,-0.00,-5.26,-0.00,-3.87,-0.00,-0.00,-0.00,-0.00
6.20,6.20,0.029,1.115,2.476,1.46,1.65,1.12,4.24,1.47,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.66,-0.00,-1.45,-0.00,-3.09,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
6.90,6.90,0.035,1.039,2.477,1.73,1.65,1.12,4.00,1.54,-0.00,-0.00,-0.00,-0.00,-0.89,-0.77,-0.83,-0.73,-0.81,-1.12,-0.00,-1.77,-0.00,-0.00,-0.00,-0.00
15.40,15.40,0.089,1.009,2.635,4.28,1.65,1.12,3.60,2.19,-0.00,-0.00,-0.00,-0.00,-5.05,-5.51,-0.00,-4.84,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
13.00,13.00,0.069,1.023,2.506,3.33,1.65,1.12,3.90,2.13,-0.00,-0.00,-4.48,-2.01,-2.35,-2.10,-0.00,-2.06,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
16.70,16.70,0.087,1.018,2.480,4.21,1.65,1.12,3.97,2.39,-0.00,-6.78,-3.42,-2.15,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.35,-0.00,-1.99,-0.00,-0.00,-0.00
26.40,21.38,0.164,1.021,2.802,7.73,1.65,1.12,3.41,2.51,-0.00,-0.00,-0.00,-4.86,-0.00,-5.95,-0.00,-6.10,-0.00,-0.00,-0.00,-0.00,-4.47,-0.00,-0.00,-0.00
29.10,3.99,0.182,1.015,2.802,8.52,1.65,1.12,3.41,2.58,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.99,-0.00,-0.00,-0.00
23.70,23.70,0.130,1.060,2.640,6.19,1.65,1.12,3.83,2.65,-0.00,-0.00,-0.00,-3.73,-0.00,-5.26,-0.00,-5.35,-0.00,-5.43,-0.00,-0.00,-3.93,-0.00,-0.00,-0.00
24.90,4.18,0.150,1.052,2.801,7.11,1.65,1.12,3.50,2.52,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.18,-0.00,-0.00,-0.00
25.90,4.03,0.153,1.072,2.801,7.24,1.65,1.12,3.57,2.59,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.03,-0.00,-0.00,-0.00
22.70,8.76,0.134,1.079,2.801,6.35,1.65,1.12,3.58,2.49,-0.00,-0.00,-0.00,-4.63,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.13,-0.00,-0.00,-0.00
10.60,3.91,0.061,1.099,2.800,2.97,1.65,1.12,3.57,1.85,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.91,-0.00,-0.00,-0.00
21.70,21.46,0.132,1.046,2.801,6.26,1.65,1.12,3.46,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-6.16,-0.00,-5.47,-0.00,-5.86,-0.00,-0.00,-3.97,-0.00,-0.00,-0.00
24.10,4.61,0.149,1.029,2.801,7.04,1.65,1.12,3.42,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.61,-0.00,-0.00,-0.00
11.00,11.00,0.056,1.046,2.480,2.72,1.65,1.12,4.05,2.01,-0.00,-0.00,-0.00,-0.00,-0.00,-2.52,-0.00,-1.64,-0.00,-2.50,-0.00,-3.37,-0.96,-0.00,-0.00,-0.00
11.00,11.00,0.056,1.036,2.478,2.74,1.65,1.12,4.01,2.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.38,-0.00,-2.01,-0.00,-2.27,-0.00,-4.34,-0.00,-0.00,-0.00,-0.00
12.30,12.30,0.063,1.037,2.479,3.06,1.65,1.12,4.02,2.11,-0.00,-0.00,-0.00,-0.00,-1.10,-1.64,-1.40,-1.19,-1.32,-1.46,-0.00,-4.19,-0.00,-0.00,-0.00,-0.00
12.80,12.80,0.066,1.036,2.479,3.18,1.65,1.12,4.02,2.15,-0.00,-0.00,-0.00,-0.00,-1.57,-0.00,-2.07,-1.82,-2.17,-1.90,-0.00,-3.27,-0.00,-0.00,-0.00,-0.00
10.50,10.50,0.054,1.031,2.479,2.63,1.65,1.12,3.99,1.94,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.54,-0.00,-3.51,-0.00,-4.46,-0.00,-0.00,-0.00,-0.00
11.10,11.10,0.059,1.012,2.479,2.84,1.65,1.12,3.90,1.98,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.20,-0.00,-0.00,-0.00,-6.90,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
5.40,5.40,0.030,0.978,2.479,1.47,1.65,1.12,3.68,1.28,-0.00,-0.00,-0.00,-0.00,-0.70,-0.68,-0.62,-0.67,-0.64,-0.82,-0.00,-1.28,-0.00,-0.00,-0.00,-0.00
16.60,6.16,0.109,0.968,2.801,5.20,1.65,1.12,3.19,2.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.16,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
12.20,12.20,0.066,0.985,2.480,3.21,1.65,1.12,3.80,2.04,-0.00,-0.00,-1.71,-1.63,-0.00,-0.00,-0.94,-2.04,-0.93,-1.77,-0.00,-3.18,-0.00,-0.00,-0.00,-0.00
30.10,30.10,0.173,0.935,2.480,8.11,1.65,1.12,3.71,2.77,-0.00,-0.00,-2.28,-1.44,-0.00,-0.00,-3.10,-3.27,-2.93,-2.63,-1.99,-4.68,-1.56,-0.00,-2.49,-3.72
27.60,26.94,0.177,0.988,2.801,8.31,1.65,1.12,3.32,2.49,-0.00,-0.00,-0.00,-4.39,-0.00,-3.31,-0.00,-3.31,-0.00,-5.46,-0.00,-3.26,-1.72,-0.00,-5.50,-0.00
29.30,4.47,0.183,1.018,2.802,8.56,1.65,1.12,3.42,2.59,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.47,-0.00,-0.00,-0.00
25.40,25.40,0.144,1.050,2.675,6.81,1.65,1.12,3.73,2.65,-0.00,-0.00,-0.00,-4.08,-0.00,-4.19,-0.00,-4.08,-0.00,-4.75,-0.00,-0.00,-3.21,-0.00,-5.09,-0.00
27.00,26.95,0.164,1.044,2.801,7.73,1.65,1.12,3.49,2.57,-0.00,-0.00,-0.00,-2.22,-0.00,-5.55,-0.00,-5.43,-0.00,-4.61,-1.74,-0.00,-1.89,-0.00,-5.51,-0.00
25.80,4.01,0.153,1.072,2.802,7.22,1.65,1.12,3.57,2.58,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.01,-0.00,-0.00,-0.00
21.30,8.57,0.123,1.095,2.801,5.88,1.65,1.12,3.62,2.46,-0.00,-0.00,-0.00,-4.44,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.13,-0.00,-0.00,-0.00
23.10,3.96,0.136,1.075,2.801,6.48,1.65,1.12,3.57,2.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.96,-0.00,-0.00,-0.00
21.50,3.89,0.124,1.101,2.801,5.90,1.65,1.12,3.64,2.48,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.89,-0.00,-0.00,-0.00
23.90,9.96,0.140,1.083,2.801,6.64,1.65,1.12,3.60,2.54,-0.00,-0.00,-0.00,-5.47,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.49,-0.00,-0.00,-0.00
22.20,22.15,0.131,1.077,2.801,6.22,1.65,1.12,3.57,2.47,-0.00,-0.00,-0.00,-0.00,-0.00,-4.00,-0.00,-4.27,-0.00,-3.89,-0.00,-3.48,-1.50,-0.00,-5.02,-0.00
23.00,4.08,0.139,1.053,2.802,6.58,1.65,1.12,3.49,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.08,-0.00,-0.00,-0.00
21.90,21.90,0.122,1.035,2.622,5.82,1.65,1.12,3.76,2.55,-0.00,-0.00,-0.00,-0.00,-0.00,-5.05,-0.00,-4.56,-0.00,-4.36,-0.00,-0.00,-3.00,-0.00,-4.94,-0.00
22.80,4.23,0.141,1.025,2.801,6.69,1.65,1.12,3.41,2.41,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.23,-0.00,-0.00,-0.00
14.40,14.40,0.076,1.029,2.522,3.69,1.65,1.12,3.90,2.23,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.22,-2.78,-2.22,-2.73,-0.00,-0.00,-0.94,-0.00,-3.51,-0.00
9.40,9.40,0.048,1.034,2.479,2.36,1.65,1.12,3.99,1.84,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.38,-2.43,-2.38,-2.22,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
14.30,14.30,0.076,1.002,2.480,3.68,1.65,1.12,3.88,2.22,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.15,-2.39,-2.19,-2.19,-0.00,-5.39,-0.00,-0.00,-0.00,-0.00
13.20,13.20,0.072,0.983,2.479,3.47,1.65,1.12,3.80,2.12,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.28,-2.33,-2.20,-2.09,-0.00,-4.31,-0.00,-0.00,-0.00,-0.00
14.60,14.60,0.082,0.956,2.480,3.95,1.65,1.12,3.70,2.18,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.55,-2.37,-2.42,-2.55,-0.00,-4.71,-0.00,-0.00,-0.00,-0.00
13.80,13.80,0.079,0.932,2.479,3.83,1.65,1.12,3.60,2.09,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.90,-2.79,-3.01,-0.00,-0.00,-5.10,-0.00,-0.00,-0.00,-0.00
14.80,14.80,0.085,0.936,2.480,4.09,1.65,1.12,3.62,2.16,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.52,-3.14,-2.68,-0.00,-5.45,-0.00,-0.00,-0.00,-0.00
15.80,15.80,0.092,0.925,2.479,4.40,1.65,1.12,3.59,2.20,-0.00,-0.00,-0.00,-0.00,-0.00,-2.07,-1.82,-2.39,-2.29,-2.86,-0.00,-4.37,-0.00,-0.00,-0.00,-0.00
15.00,15.00,0.087,0.924,2.479,4.19,1.65,1.12,3.58,2.16,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.05,-3.41,-3.06,-0.00,-0.00,-5.49,-0.00,-0.00,-0.00,-0.00
23.60,23.60,0.138,0.916,2.479,6.55,1.65,1.12,3.60,2.53,-2.87,-2.75,-3.66,-1.37,-0.00,-0.00,-2.08,-2.07,-2.13,-2.49,-0.00,-4.19,-0.00,-0.00,-0.00,-0.00
28.50,16.04,0.194,0.928,2.801,9.04,1.65,1.12,3.15,2.41,-0.00,-0.00,-0.00,-4.87,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.26,-0.00,-5.91,-0.00
25.90,25.90,0.142,0.978,2.480,6.71,1.65,1.12,3.86,2.73,-1.89,-0.00,-0.00,-3.02,-0.00,-0.00,-0.00,-3.27,-1.90,-2.80,-0.00,-3.79,-1.50,-0.00,-5.92,-1.79
21.70,9.65,0.135,1.018,2.802,6.43,1.65,1.12,3.38,2.36,-0.00,-0.00,-0.00,-5.62,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.03,-0.00,-0.00,-0.00
15.80,4.06,0.092,1.094,2.800,4.41,1.65,1.12,3.59,2.20,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.06,-0.00,-0.00,-0.00
18.80,4.32,0.108,1.107,2.801,5.15,1.65,1.12,3.65,2.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.32,-0.00,-0.00,-0.00
13.90,4.59,0.077,1.141,2.801,3.72,1.65,1.12,3.74,2.14,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.59,-0.00,-0.00,-0.00
12.60,4.54,0.068,1.164,2.800,3.30,1.65,1.12,3.81,2.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.54,-0.00,-0.00,-0.00
13.40,4.51,0.072,1.166,2.802,3.51,1.65,1.12,3.82,2.14,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.51,-0.00,-0.00,-0.00
12.60,11.50,0.068,1.161,2.800,3.31,1.65,1.12,3.80,2.07,-0.00,-0.00,-6.04,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.34,-0.00,-0.00,-2.12,-0.00,-0.00,-0.00
12.40,4.71,0.068,1.148,2.801,3.31,1.65,1.12,3.75,2.04,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.71,-0.00,-0.00,-0.00
12.80,4.56,0.071,1.143,2.801,3.42,1.65,1.12,3.74,2.07,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.56,-0.00,-0.00,-0.00
4.80,4.80,0.021,1.182,2.478,1.35,1.65,1.12,3.55,1.17,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.87,-1.06,-0.00,-1.19,-0.00,-0.00,-0.40,-0.00,-1.28,-0.00
7.80,7.80,0.036,1.124,2.479,1.77,1.65,1.12,4.40,1.72,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.56,-2.38,-0.00,-1.86,-0.00,-0.00,-0.00,-0.00,-2.00,-0.00
10.90,10.90,0.051,1.117,2.480,2.49,1.65,1.12,4.38,2.07,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.98,-3.95,-0.00,-3.96,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
11.40,11.40,0.055,1.083,2.479,2.70,1.65,1.12,4.22,2.09,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.75,-3.89,-0.00,-3.76,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
7.80,7.80,0.038,1.075,2.478,1.87,1.65,1.12,4.17,1.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.48,-0.00,-0.00,-4.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
5.60,5.60,0.031,0.957,2.479,1.54,1.65,1.12,3.65,1.30,-0.00,-0.00,-0.00,-0.38,-0.66,-0.66,-0.62,-0.65,-0.63,-0.81,-0.00,-1.20,-0.00,-0.00,-0.00,-0.00
25.80,25.80,0.153,0.906,2.480,7.21,1.65,1.12,3.58,2.59,-0.00,-0.00,-0.00,-1.93,-2.69,-2.91,-3.38,-2.66,-2.77,-3.60,-0.00,-5.87,-0.00,-0.00,-0.00,-0.00
24.80,24.80,0.157,0.970,2.742,7.43,1.65,1.12,3.34,2.43,-0.00,-0.00,-0.00,-1.50,-1.95,-3.02,-0.00,-5.19,-0.00,-5.19,-0.00,-0.00,-1.47,-0.00,-3.56,-2.91
27.60,27.60,0.151,0.977,2.480,7.14,1.65,1.12,3.87,2.79,-0.00,-1.97,-0.00,-1.46,-2.11,-3.49,-0.00,-3.47,-0.00,-3.48,-0.00,-4.04,-1.23,-0.00,-4.26,-2.09
24.60,8.33,0.152,1.031,2.802,7.16,1.65,1.12,3.43,2.48,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.91,-0.00,-4.42,-0.00,-0.00,-0.00
23.50,23.50,0.126,1.073,2.619,5.99,1.65,1.12,3.92,2.68,-0.00,-0.00,-0.00,-3.05,-0.00,-3.70,-0.00,-2.48,-0.00,-2.47,-1.74,-3.98,-1.44,-0.00,-4.63,-0.00
23.70,14.93,0.141,1.070,2.801,6.66,1.65,1.12,3.56,2.51,-0.00,-0.00,-0.00,-6.10,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.49,-0.00,-4.35,-0.00,-0.00,-0.00
22.20,22.20,0.125,1.057,2.681,5.96,1.65,1.12,3.72,2.54,-0.00,-0.00,-0.00,-0.00,-0.00,-4.23,-0.00,-4.52,-0.00,-4.90,-1.62,-0.00,-1.58,-0.00,-5.35,-0.00
26.20,13.11,0.164,1.015,2.802,7.72,1.65,1.12,3.40,2.50,-0.00,-0.00,-0.00,-4.97,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.01,-0.00,-4.13,-0.00,-0.00,-0.00
25.80,24.98,0.164,1.001,2.801,7.70,1.65,1.12,3.35,2.46,-0.00,-0.00,-0.00,-4.39,-0.00,-5.34,-0.00,-3.60,-0.00,-3.39,-2.21,-0.00,-2.14,-0.00,-3.91,-0.00
23.90,4.35,0.154,0.987,2.801,7.26,1.65,1.12,3.29,2.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.35,-0.00,-0.00,-0.00
23.10,23.10,0.140,0.994,2.697,6.64,1.65,1.12,3.48,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-3.96,-0.00,-4.45,-0.00,-4.46,-0.00,-3.17,-1.65,-0.00,-5.40,-0.00
23.20,23.20,0.125,0.992,2.480,5.95,1.65,1.12,3.90,2.66,-0.00,-0.00,-0.00,-0.00,-0.00,-2.87,-0.00,-2.29,-0.00,-3.18,-0.00,-6.82,-0.94,-0.00,-3.52,-3.59
13.90,13.90,0.076,0.976,2.479,3.68,1.65,1.12,3.77,2.16,-0.00,-0.00,-0.00,-0.00,-2.10,-2.13,-2.21,-1.52,-2.06,-2.05,-0.00,-0.00,-0.00,-0.00,-1.82,-0.00
15.20,15.20,0.087,0.973,2.545,4.18,1.65,1.12,3.64,2.19,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.47,-0.00,-1.65,-0.00,-4.96,-0.00,-0.00,-2.23,-4.88
16.80,16.80,0.093,0.964,2.480,4.49,1.65,1.12,3.74,2.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.70,-2.05,-2.08,-2.38,-0.00,-4.69,-0.00,-0.00,-1.35,-2.56
12.40,12.40,0.071,0.940,2.478,3.42,1.65,1.12,3.63,2.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.65,-1.82,-2.11,-2.00,-0.00,-3.29,-0.00,-0.00,-1.53,-0.00
3.70,3.70,0.021,0.964,2.477,1.35,1.65,1.12,2.75,0.90,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.85,-1.85,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.80,0.80,0.005,0.906,2.458,0.71,1.65,1.12,1.13,0.23,-0.00,-0.00,-0.00,-0.00,-0.08,-0.08,-0.08,-0.08,-0.13,-0.09,-0.00,-0.27,-0.00,-0.00,-0.00,-0.00
26.40,26.40,0.173,0.814,2.479,8.10,1.65,1.12,3.26,2.43,-0.00,-0.00,-0.00,-0.00,-3.14,-3.18,-3.01,-2.91,-3.49,-3.59,-0.00,-7.08,-0.00,-0.00,-0.00,-0.00
20.70,20.56,0.155,0.827,2.801,7.31,1.65,1.12,2.83,2.05,-0.00,-0.00,-5.83,-3.24,-3.77,-4.27,-0.00,-3.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
32.30,32.30,0.206,0.837,2.480,9.57,1.65,1.12,3.37,2.62,-0.00,-0.00,-2.28,-1.32,-1.89,-3.24,-0.00,-3.39,-2.31,-3.44,-0.00,-7.24,-1.42,-0.00,-2.55,-3.24
27.70,9.53,0.199,0.871,2.802,9.26,1.65,1.12,2.99,2.30,-0.00,-0.00,-0.00,-4.99,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.54,-0.00,-0.00,-0.00
24.60,4.27,0.166,0.938,2.801,7.79,1.65,1.12,3.16,2.33,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.27,-0.00,-0.00,-0.00
23.10,22.03,0.149,0.982,2.801,7.05,1.65,1.12,3.28,2.35,-0.00,-0.00,-0.00,-3.88,-0.00,-3.39,-0.00,-2.94,-0.00,-3.39,-1.89,-0.00,-1.97,-0.00,-4.57,-0.00
23.70,3.89,0.148,1.014,2.801,7.02,1.65,1.12,3.38,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.89,-0.00,-0.00,-0.00
21.10,13.69,0.125,1.069,2.801,5.97,1.65,1.12,3.54,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.42,-0.00,-4.08,-0.00,-5.19,-0.00
22.30,4.08,0.138,1.026,2.802,6.55,1.65,1.12,3.41,2.39,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.08,-0.00,-0.00,-0.00
24.90,24.90,0.152,0.978,2.676,7.16,1.65,1.12,3.48,2.51,-0.00,-0.00,-0.00,-0.00,-0.00,-4.14,-0.00,-3.88,-0.00,-3.68,-0.00,-3.76,-1.42,-0.00,-4.08,-3.94
24.40,5.09,0.164,0.941,2.802,7.71,1.65,1.12,3.16,2.33,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.09,-0.00,-0.00,-0.00
22.90,22.90,0.130,0.943,2.479,6.19,1.65,1.12,3.70,2.56,-0.00,-0.00,-0.00,-0.00,-0.00,-2.61,-0.00,-2.46,-0.00,-3.02,-0.00,-7.93,-1.34,-0.00,-2.22,-3.32
18.80,18.80,0.107,0.939,2.480,5.14,1.65,1.12,3.66,2.38,-0.00,-0.00,-0.00,-0.00,-1.89,-2.10,-0.00,-1.90,-0.00,-2.18,-0.00,-5.96,-0.00,-0.00,-1.66,-3.11
16.00,16.00,0.093,0.922,2.480,4.47,1.65,1.12,3.58,2.21,-0.00,-0.00,-0.00,-0.00,-1.24,-1.69,-1.50,-1.53,-1.30,-1.59,-0.00,-3.93,-0.00,-0.00,-1.26,-1.97
16.60,16.60,0.099,0.901,2.479,4.74,1.65,1.12,3.50,2.21,-0.00,-0.00,-0.00,-0.00,-1.28,-2.19,-1.24,-1.30,-2.61,-1.96,-0.00,-2.47,-0.00,-0.00,-1.23,-2.33
21.00,21.00,0.126,0.890,2.480,6.02,1.65,1.12,3.49,2.39,-0.00,-0.00,-0.00,-0.00,-1.98,-3.64,-0.00,-1.68,-0.00,-3.85,-0.00,-2.63,-0.00,-0.00,-2.77,-4.45
15.80,15.80,0.096,0.886,2.479,4.59,1.65,1.12,3.44,2.15,-0.00,-0.00,-0.00,-0.00,-2.14,-2.16,-2.28,-3.63,-3.29,-2.30,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
9.00,9.00,0.054,0.896,2.479,2.62,1.65,1.12,3.44,1.67,-0.00,-0.00,-0.00,-0.00,-4.49,-4.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.80,4.80,0.030,0.868,2.479,1.47,1.65,1.12,3.27,1.13,-0.00,-0.00,-0.00,-0.00,-0.66,-0.61,-0.55,-0.57,-0.52,-0.83,-0.00,-1.07,-0.00,-0.00,-0.00,-0.00
25.40,25.40,0.166,0.815,2.480,7.80,1.65,1.12,3.26,2.40,-0.00,-0.00,-0.00,-0.00,-2.37,-2.65,-3.08,-2.42,-3.40,-3.48,-0.00,-7.99,-0.00,-0.00,-0.00,-0.00
19.20,19.20,0.124,0.826,2.480,5.90,1.65,1.12,3.25,2.22,-0.00,-2.54,-0.00,-1.18,-1.61,-1.77,-1.81,-1.56,-2.11,-2.07,-0.00,-4.57,-0.00,-0.00,-0.00,-0.00
29.70,29.62,0.215,0.862,2.802,9.97,1.65,1.12,2.98,2.33,-0.00,-4.03,-0.00,-2.69,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.97,-8.05,-5.89,-5.98
30.60,9.17,0.217,0.882,2.802,10.07,1.65,1.12,3.04,2.38,-0.00,-0.00,-0.00,-4.71,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.47,-0.00,-0.00,-0.00
23.20,19.20,0.158,0.929,2.801,7.43,1.65,1.12,3.12,2.28,-0.00,-0.00,-0.00,-5.11,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.75,-6.07,-4.26,-0.00
25.80,19.05,0.179,0.908,2.801,8.38,1.65,1.12,3.08,2.31,-0.00,-0.00,-0.00,-4.39,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.23,-6.85,-4.57,-0.00
25.00,4.06,0.171,0.923,2.802,8.02,1.65,1.12,3.12,2.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.06,-0.00,-0.00,-0.00
24.90,12.19,0.162,0.973,2.801,7.64,1.65,1.12,3.26,2.39,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.32,-7.86,-0.00,-0.00
25.20,3.82,0.163,0.981,2.801,7.67,1.65,1.12,3.29,2.41,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.82,-0.00,-0.00,-0.00
24.60,17.57,0.158,0.988,2.801,7.45,1.65,1.12,3.30,2.41,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.69,-8.01,-5.87,-0.00
26.00,4.01,0.175,0.941,2.801,8.19,1.65,1.12,3.17,2.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.01,-0.00,-0.00,-0.00
26.80,26.80,0.160,0.899,2.480,7.53,1.65,1.12,3.56,2.60,-0.00,-0.00,-0.00,-0.00,-0.00,-3.22,-0.00,-4.26,-0.00,-4.02,-0.00,-2.83,-1.35,-4.44,-3.00,-3.69
24.70,24.70,0.176,0.871,2.781,8.24,1.65,1.12,3.00,2.24,-0.00,-0.00,-0.00,-0.00,-0.00,-4.31,-0.00,-4.07,-0.00,-3.30,-0.00,-0.00,-1.45,-4.04,-2.69,-4.84
22.20,22.20,0.134,0.885,2.480,6.38,1.65,1.12,3.48,2.43,-0.00,-0.00,-0.00,-0.00,-0.00,-3.25,-0.00,-3.07,-0.00,-3.51,-0.00,-3.88,-0.00,-2.19,-2.51,-3.79
20.00,14.87,0.145,0.860,2.801,6.86,1.65,1.12,2.91,2.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.96,-5.91,-0.00
19.40,19.40,0.122,0.849,2.480,5.82,1.65,1.12,3.34,2.26,-0.00,-0.00,-0.00,-0.00,-0.00,-3.50,-0.00,-3.69,-0.00,-3.73,-0.00,-0.00,-0.00,-2.83,-2.48,-3.17
6.70,6.70,0.045,0.881,2.658,2.18,1.65,1.12,3.08,1.36,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.70,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
2.10,2.10,0.013,0.864,2.475,1.17,1.65,1.12,1.80,0.53,-0.00,-0.00,-2.10,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
33.30,33.30,0.219,0.810,2.480,10.13,1.65,1.12,3.29,2.58,-2.14,-0.00,-2.38,-0.00,-2.83,-2.86,-2.66,-2.64,-2.72,-2.73,-0.00,-5.26,-1.47,-0.00,-2.41,-3.19
29.00,4.83,0.215,0.837,2.802,9.97,1.65,1.12,2.91,2.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.83,-0.00,-0.00,-0.00
21.10,10.72,0.144,0.922,2.801,6.83,1.65,1.12,3.09,2.20,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.78,-0.00,-5.94,-0.00
27.70,4.39,0.186,0.941,2.801,8.70,1.65,1.12,3.18,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.39,-0.00,-0.00,-0.00
27.60,27.60,0.161,0.960,2.562,7.59,1.65,1.12,3.63,2.66,-0.00,-0.00,-0.00,-0.00,-0.00,-4.76,-0.00,-2.75,-0.00,-4.44,-0.00,-0.00,-1.72,-5.52,-4.27,-4.15
29.20,4.39,0.190,0.976,2.801,8.86,1.65,1.12,3.30,2.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.39,-0.00,-0.00,-0.00
25.20,23.15,0.160,1.002,2.802,7.53,1.65,1.12,3.35,2.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.31,-0.00,-0.00,-2.06,-7.39,-6.39,-4.00
26.70,20.66,0.179,0.943,2.802,8.39,1.65,1.12,3.18,2.39,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.37,-0.00,-0.00,-2.87,-6.47,-5.94,-0.00
26.20,9.70,0.182,0.907,2.801,8.51,1.65,1.12,3.08,2.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.02,-0.00,-4.68,-0.00,-0.00,-0.00
29.20,29.20,0.181,0.917,2.585,8.46,1.65,1.12,3.45,2.60,-0.00,-0.00,-0.00,-0.00,-0.00,-3.74,-0.00,-3.83,-0.00,-3.78,-2.75,-0.00,-1.43,-6.12,-4.42,-3.14
18.50,18.50,0.109,0.906,2.480,5.24,1.65,1.12,3.53,2.31,-0.00,-0.00,-0.00,-0.00,-0.00,-2.82,-0.00,-2.38,-0.00,-3.00,-0.00,-0.00,-1.25,-3.11,-4.15,-1.78
21.90,21.90,0.132,0.891,2.480,6.26,1.65,1.12,3.50,2.43,-0.00,-0.00,-0.00,-0.00,-0.00,-3.37,-0.00,-3.71,-0.00,-3.37,-0.00,-0.00,-0.00,-2.75,-4.00,-4.70
23.40,8.82,0.169,0.865,2.801,7.94,1.65,1.12,2.95,2.19,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.82,-0.00,-0.00
20.20,20.20,0.127,0.870,2.515,6.03,1.65,1.12,3.35,2.30,-0.00,-0.00,-0.00,-0.00,-0.00,-3.57,-0.00,-3.88,-0.00,-4.10,-0.00,-0.00,-0.00,-2.93,-3.64,-2.08
11.20,8.86,0.080,0.873,2.800,3.87,1.65,1.12,2.89,1.69,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.86,-0.00,-0.00
2.60,2.60,0.015,0.905,2.474,1.24,1.65,1.12,2.10,0.65,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.60,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
19.50,19.50,0.129,0.802,2.480,6.14,1.65,1.12,3.18,2.19,-0.00,-0.00,-0.00,-0.00,-2.57,-2.32,-2.47,-2.08,-2.11,-3.13,-0.00,-4.81,-0.00,-0.00,-0.00,-0.00
27.30,27.30,0.186,0.777,2.480,8.69,1.65,1.12,3.14,2.38,-0.00,-3.88,-3.30,-2.02,-1.93,-1.98,-1.94,-1.89,-1.99,-2.01,-2.01,-4.35,-0.00,-0.00,-0.00,-0.00
41.20,33.63,0.317,0.796,2.802,14.30,1.65,1.12,2.88,2.41,-0.00,-0.00,-0.00,-5.28,-0.00,-0.00,-0.00,-5.89,-0.00,-0.00,-4.35,-0.00,-4.87,-0.00,-6.86,-6.39
34.20,34.20,0.252,0.844,2.799,11.55,1.65,1.12,2.96,2.39,-0.00,-0.00,-0.00,-2.49,-0.00,-4.46,-2.17,-3.70,-0.00,-3.88,-1.47,-6.92,-1.41,-0.00,-3.52,-4.18
26.90,8.09,0.190,0.889,2.801,8.87,1.65,1.12,3.03,2.31,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.82,-0.00,-4.27,-0.00,-0.00,-0.00
22.60,8.21,0.145,0.989,2.801,6.86,1.65,1.12,3.29,2.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.18,-0.00,-4.03,-0.00,-0.00,-0.00
25.00,4.08,0.156,1.014,2.801,7.38,1.65,1.12,3.39,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.08,-0.00,-0.00,-0.00
21.60,4.15,0.126,1.091,2.802,5.98,1.65,1.12,3.61,2.47,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.15,-0.00,-0.00,-0.00
22.90,4.06,0.133,1.094,2.802,6.31,1.65,1.12,3.63,2.52,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.06,-0.00,-0.00,-0.00
21.90,3.84,0.129,1.077,2.802,6.14,1.65,1.12,3.57,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.84,-0.00,-0.00,-0.00
24.10,4.03,0.151,1.013,2.802,7.14,1.65,1.12,3.38,2.43,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.03,-0.00,-0.00,-0.00
23.00,23.00,0.122,1.005,2.480,5.82,1.65,1.12,3.95,2.68,-0.00,-0.00,-0.00,-0.00,-0.00,-2.22,-0.00,-2.16,-0.00,-2.80,-1.57,-7.06,-1.11,-0.00,-2.78,-3.31
18.10,18.10,0.098,1.028,2.553,4.70,1.65,1.12,3.85,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-2.89,-0.00,-2.58,-0.00,-3.16,-1.96,-0.00,-1.23,-0.00,-2.00,-4.27
10.60,10.60,0.056,1.010,2.480,2.72,1.65,1.12,3.89,1.93,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.78,-1.84,-2.11,-1.78,-1.15,-0.00,-0.00,-0.00,-1.93,-0.00
15.20,15.20,0.080,1.012,2.479,3.86,1.65,1.12,3.93,2.29,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.39,-0.00,-2.64,-0.00,-3.94,-0.00,-0.00,-3.41,-3.81
13.10,6.37,0.087,0.954,2.802,4.18,1.65,1.12,3.13,1.88,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
14.60,14.60,0.086,0.922,2.502,4.14,1.65,1.12,3.52,2.11,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.63,-3.15,-0.00,-4.00,-0.00,-0.00,-0.00,-0.00,-4.82,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
