熱負荷[kW],処理負荷[kW],負荷率（実質）[-],低圧[MPa],高圧[MPa],圧縮機消費電力[kW],室外機ファン消費電力[kW],室内機消費電力（合算）[kW],圧縮機COP[-],システムCOP[-],室内機1処理負荷[kW],室内機2処理負荷[kW],室内機3処理負荷[kW],室内機4処理負荷[kW],室内機5処理負荷[kW],室内機6処理負荷[kW],室内機7処理負荷[kW],室内機8処理負荷[kW],室内機9処理負荷[kW],室内機10処理負荷[kW],室内機11処理負荷[kW],室内機12処理負荷[kW],室内機13処理負荷[kW],室内機14処理負荷[kW],室内機15処理負荷[kW],室内機16処理負荷[kW]
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.20,1.20,0.007,0.897,2.462,0.90,1.65,1.12,1.34,0.33,-0.00,-0.00,-0.00,-0.00,-0.14,-0.15,-0.14,-0.15,-0.14,-0.18,-0.00,-0.29,-0.00,-0.00,-0.00,-0.00
37.70,37.70,0.250,0.800,2.480,11.49,1.65,1.12,3.28,2.65,-4.20,-0.00,-4.28,-2.31,-2.59,-2.79,-2.95,-2.88,-2.76,-2.87,-0.00,-5.19,-0.00,-4.88,-0.00,-0.00
51.30,51.30,0.350,0.795,2.529,15.64,1.65,1.12,3.28,2.79,-4.19,-0.00,-3.98,-2.80,-4.36,-3.04,-0.00,-5.38,-0.00,-3.39,-0.00,-7.52,-0.00,-6.97,-4.15,-5.51
55.30,55.30,0.413,0.790,2.717,18.13,1.65,1.12,3.05,2.65,-3.13,-0.00,-2.93,-1.83,-5.28,-4.99,-3.89,-2.97,-3.73,-3.24,-0.00,-6.41,-2.07,-4.76,-4.59,-5.48
47.60,45.09,0.350,0.845,2.802,15.63,1.65,1.12,3.05,2.59,-5.49,-0.00,-5.13,-3.78,-0.00,-0.00,-0.00,-4.73,-0.00,-4.43,-0.00,-10.38,-3.39,-7.77,-0.00,-0.00
43.90,43.74,0.307,0.900,2.802,13.85,1.65,1.12,3.17,2.64,-2.22,-0.00,-4.91,-1.53,-1.77,-3.89,-3.11,-2.29,-3.22,-2.98,-0.00,-6.43,-1.24,-2.92,-3.24,-3.98
40.10,12.83,0.272,0.929,2.802,12.42,1.65,1.12,3.23,2.64,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.30,-8.53,-0.00,-0.00
40.90,40.90,0.235,0.969,2.553,10.85,1.65,1.12,3.77,3.00,-3.18,-0.00,-4.03,-0.00,-2.93,-2.52,-2.70,-2.79,-2.50,-2.65,-0.00,-4.94,-1.51,-3.49,-3.26,-4.40
45.50,44.99,0.297,0.971,2.802,13.46,1.65,1.12,3.38,2.81,-0.00,-0.00,-0.00,-0.00,-4.15,-5.43,-3.44,-5.76,-3.81,-4.17,-0.00,-7.17,-3.05,-8.01,-0.00,-0.00
41.80,41.80,0.264,0.987,2.763,12.06,1.65,1.12,3.47,2.82,-0.00,-0.00,-4.92,-0.00,-3.33,-3.00,-2.10,-2.79,-2.59,-2.47,-0.00,-4.52,-1.79,-4.28,-4.86,-5.16
36.00,29.63,0.233,0.978,2.802,10.77,1.65,1.12,3.34,2.66,-0.00,-0.00,-0.00,-0.00,-5.61,-5.89,-0.00,-5.58,-0.00,-0.00,-0.00,-0.00,-3.92,-8.63,-0.00,-0.00
38.90,38.90,0.233,0.983,2.654,10.75,1.65,1.12,3.62,2.88,-0.00,-0.00,-2.28,-0.00,-2.30,-2.43,-4.59,-2.05,-5.23,-2.66,-0.00,-5.91,-1.36,-3.18,-3.23,-3.67
39.00,39.00,0.250,0.957,2.732,11.46,1.65,1.12,3.40,2.74,-0.00,-0.00,-0.00,-0.00,-4.84,-3.94,-3.50,-4.70,-0.00,-3.76,-0.00,-6.00,-2.59,-6.50,-3.18,-0.00
32.90,32.90,0.202,0.947,2.632,9.41,1.65,1.12,3.50,2.70,-0.00,-0.00,-0.00,-0.00,-3.03,-2.88,-2.27,-3.00,-4.66,-2.25,-0.00,-4.04,-0.00,-2.57,-3.42,-4.78
35.50,32.76,0.245,0.912,2.802,11.26,1.65,1.12,3.15,2.53,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.55,-3.71,-3.58,-3.22,-0.00,-7.06,-0.00,-0.00,-5.74,-5.91
4.70,4.70,0.025,1.001,2.478,1.41,1.65,1.12,3.32,1.12,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.80,-0.88,-0.79,-0.74,-0.00,-1.48,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
7.90,7.90,0.047,0.909,2.480,2.27,1.65,1.12,3.48,1.57,-0.00,-0.00,-0.00,-0.00,-0.95,-0.97,-0.95,-1.00,-0.97,-1.19,-0.00,-1.87,-0.00,-0.00,-0.00,-0.00
47.20,47.19,0.356,0.819,2.802,15.85,1.65,1.12,2.98,2.53,-0.00,-0.00,-0.00,-0.00,-4.76,-5.74,-5.99,-6.60,-6.12,-5.80,-0.00,-12.18,-0.00,-0.00,-0.00,-0.00
35.00,35.00,0.243,0.863,2.714,11.19,1.65,1.12,3.13,2.51,-0.00,-0.00,-3.32,-2.34,-5.46,-4.38,-2.83,-3.65,-2.85,-3.48,-0.00,-6.70,-0.00,-0.00,-0.00,-0.00
44.10,44.10,0.297,0.833,2.584,13.46,1.65,1.12,3.28,2.72,-0.00,-0.00,-4.49,-2.96,-0.00,-0.00,-4.13,-4.23,-3.82,-4.20,-0.00,-6.67,-2.81,-0.00,-5.56,-5.23
50.40,50.40,0.341,0.841,2.610,15.26,1.65,1.12,3.30,2.80,-0.00,-0.00,-2.30,-3.66,-4.99,-4.68,-4.57,-1.92,-3.32,-4.16,-2.21,-6.54,-1.52,-3.52,-3.44,-3.57
40.90,23.55,0.297,0.859,2.802,13.45,1.65,1.12,3.04,2.52,-0.00,-0.00,-4.95,-0.00,-0.00,-0.00,-0.00,-5.80,-0.00,-0.00,-0.00,-0.00,-4.18,-8.63,-0.00,-0.00
39.20,39.20,0.275,0.883,2.779,12.55,1.65,1.12,3.12,2.56,-0.00,-0.00,-3.61,-0.00,-2.38,-2.42,-2.80,-2.76,-1.68,-2.80,-0.00,-8.40,-2.19,-5.43,-4.73,-0.00
40.30,40.30,0.273,0.864,2.665,12.47,1.65,1.12,3.23,2.64,-0.00,-0.00,-2.03,-0.63,-3.89,-3.79,-3.27,-3.01,-3.53,-3.49,-0.00,-7.73,-1.00,-2.30,-4.29,-1.33
38.20,12.28,0.268,0.893,2.802,12.26,1.65,1.12,3.12,2.54,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.13,-8.15,-0.00,-0.00
41.40,41.40,0.246,0.902,2.480,11.31,1.65,1.12,3.66,2.94,-0.00,-0.00,-2.26,-2.11,-3.14,-2.97,-3.34,-2.59,-3.48,-2.92,-0.00,-7.24,-1.17,-2.41,-3.78,-4.00
38.80,34.61,0.274,0.890,2.801,12.48,1.65,1.12,3.11,2.55,-0.00,-0.00,-5.16,-0.00,-0.00,-6.39,-0.00,-7.10,-0.00,-0.00,-4.02,-0.00,-3.88,-8.05,-0.00,-0.00
42.40,42.40,0.285,0.899,2.717,12.95,1.65,1.12,3.27,2.70,-0.00,-0.00,-0.00,-1.34,-4.37,-1.87,-4.49,-1.97,-4.58,-2.79,-0.90,-7.99,-1.13,-3.23,-3.49,-4.23
38.80,34.44,0.275,0.884,2.802,12.54,1.65,1.12,3.09,2.54,-0.00,-0.00,-0.00,-0.00,-0.00,-5.80,-0.00,-6.86,-0.00,-5.48,-0.00,-0.00,-3.85,-7.58,-4.87,-0.00
37.50,37.50,0.235,0.899,2.576,10.85,1.65,1.12,3.46,2.75,-0.00,-0.00,-0.00,-0.00,-4.18,-2.45,-3.60,-1.80,-4.32,-2.60,-0.00,-7.62,-0.77,-2.92,-3.51,-3.72
31.00,20.67,0.218,0.893,2.801,10.10,1.65,1.12,3.07,2.41,-0.00,-0.00,-0.00,-0.00,-0.00,-6.10,-0.00,-6.37,-0.00,-0.00,-0.00,-0.00,-0.00,-8.20,-0.00,-0.00
31.60,31.60,0.185,0.917,2.480,8.64,1.65,1.12,3.66,2.77,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.77,-1.90,-4.29,-3.05,-0.00,-7.69,-0.00,-2.93,-3.70,-4.27
5.30,5.30,0.029,0.975,2.476,1.46,1.65,1.12,3.63,1.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.52,-0.60,-0.52,-0.62,-0.00,-1.35,-0.00,-0.97,-0.72,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
7.40,7.40,0.044,0.904,2.478,2.14,1.65,1.12,3.46,1.51,-0.00,-0.00,-0.00,-0.00,-0.88,-0.95,-0.89,-0.93,-0.89,-1.15,-0.00,-1.71,-0.00,-0.00,-0.00,-0.00
34.60,34.60,0.228,0.828,2.526,10.53,1.65,1.12,3.29,2.60,-0.00,-0.00,-0.00,-0.00,-4.00,-3.99,-4.06,-4.74,-4.10,-4.51,-0.00,-9.21,-0.00,-0.00,-0.00,-0.00
39.60,39.60,0.293,0.814,2.749,13.31,1.65,1.12,2.98,2.46,-0.00,-0.00,-0.00,-0.00,-4.63,-4.57,-3.73,-5.89,-4.92,-5.06,-0.00,-10.80,-0.00,-0.00,-0.00,-0.00
39.60,39.60,0.252,0.838,2.480,11.57,1.65,1.12,3.42,2.76,-0.00,-0.00,-0.00,-0.00,-3.31,-3.21,-2.18,-2.94,-2.94,-2.66,-2.27,-6.15,-2.00,-3.61,-3.93,-4.40
35.30,23.23,0.253,0.874,2.802,11.59,1.65,1.12,3.05,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.52,-0.00,-0.00,-5.11,-0.00,-4.68,-7.91,-0.00,-0.00
25.90,25.90,0.160,0.949,2.648,7.54,1.65,1.12,3.43,2.51,-0.00,-0.00,-0.00,-0.00,-3.11,-3.86,-0.00,-4.16,-0.00,-3.97,-1.63,-0.00,-1.39,-6.03,-1.76,-0.00
29.60,28.66,0.190,0.987,2.802,8.89,1.65,1.12,3.33,2.54,-0.00,-0.00,-0.00,-0.00,-4.95,-4.36,-2.36,-3.27,-0.00,-3.66,-1.56,-0.00,-1.44,-3.53,-3.53,-0.00
26.80,8.45,0.162,1.048,2.801,7.65,1.65,1.12,3.50,2.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.32,-0.00,-4.13,-0.00,-0.00,-0.00
26.70,26.49,0.159,1.067,2.802,7.49,1.65,1.12,3.56,2.60,-0.00,-0.00,-0.00,-0.00,-3.27,-5.40,-0.00,-3.99,-0.00,-3.33,-3.67,-0.00,-2.10,-4.73,-0.00,-0.00
23.00,11.46,0.137,1.065,2.802,6.51,1.65,1.12,3.53,2.48,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.70,-7.77,-0.00,-0.00
23.60,21.23,0.145,1.036,2.801,6.85,1.65,1.12,3.44,2.45,-0.00,-0.00,-0.00,-0.00,-3.27,-4.59,-0.00,-3.26,-0.00,-0.00,-0.00,-0.00,-2.02,-8.10,-0.00,-0.00
24.90,11.10,0.160,0.988,2.802,7.54,1.65,1.12,3.30,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.34,-0.00,-0.00,-0.00,-0.00,-4.75,-0.00,-0.00,-0.00
30.90,30.90,0.187,0.978,2.661,8.74,1.65,1.12,3.54,2.69,-0.00,-0.00,-0.00,-0.00,-3.26,-2.35,-1.88,-1.62,-0.00,-2.96,-0.00,-6.56,-1.22,-3.00,-3.72,-4.35
26.00,20.32,0.174,0.947,2.801,8.15,1.65,1.12,3.19,2.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.98,-0.00,-0.00,-0.00,-0.00,-5.71,-8.63,-0.00,-0.00
31.00,31.00,0.189,0.877,2.480,8.84,1.65,1.12,3.51,2.67,-0.00,-0.00,-0.00,-0.00,-2.34,-2.49,-2.86,-1.42,-3.31,-2.63,-0.00,-6.14,-0.00,-2.96,-3.34,-3.52
29.10,25.45,0.211,0.858,2.802,9.82,1.65,1.12,2.96,2.31,-0.00,-0.00,-0.00,-0.00,-5.55,-6.01,-0.00,-6.16,-0.00,-0.00,-0.00,-0.00,-0.00,-7.72,-0.00,-0.00
19.50,18.51,0.140,0.872,2.802,6.63,1.65,1.12,2.94,2.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.82,-6.62,-0.00,-6.07,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
9.20,9.20,0.060,0.820,2.480,2.90,1.65,1.12,3.17,1.62,-0.00,-0.00,-0.00,-0.00,-0.96,-1.02,-1.00,-1.11,-1.74,-1.29,-0.00,-2.09,-0.00,-0.00,-0.00,-0.00
42.30,42.30,0.338,0.738,2.753,15.14,1.65,1.12,2.79,2.36,-0.00,-0.00,-0.00,-0.00,-4.96,-4.66,-4.82,-5.98,-5.46,-5.03,-0.00,-11.39,-0.00,-0.00,-0.00,-0.00
53.70,53.70,0.421,0.727,2.683,18.43,1.65,1.12,2.91,2.53,-0.00,-4.75,-5.00,-2.18,-4.14,-3.78,-3.90,-4.71,-4.27,-4.23,-0.00,-8.38,-0.00,-0.00,-4.21,-4.14
49.40,48.93,0.395,0.759,2.802,17.40,1.65,1.12,2.84,2.45,-0.00,-7.22,-0.00,-2.05,-4.64,-3.98,-2.83,-3.12,-2.94,-2.74,-0.00,-5.79,-2.39,-0.00,-5.48,-5.74
38.00,32.42,0.298,0.779,2.801,13.49,1.65,1.12,2.82,2.34,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.95,-4.95,-0.00,-0.00,-10.38,-4.24,-7.91,-0.00,-0.00
31.30,31.30,0.203,0.831,2.502,9.45,1.65,1.12,3.31,2.56,-0.00,-0.00,-0.00,-0.00,-3.34,-3.21,-3.20,-3.14,-3.01,-3.32,-0.00,-3.29,-1.30,-5.00,-2.48,-0.00
30.20,25.98,0.220,0.853,2.801,10.21,1.65,1.12,2.96,2.33,-0.00,-0.00,-0.00,-4.87,-5.07,-0.00,-0.00,-4.96,-0.00,-0.00,-0.00,-0.00,-3.79,-7.29,-0.00,-0.00
30.90,30.90,0.189,0.886,2.504,8.85,1.65,1.12,3.49,2.66,-0.00,-0.00,-0.00,-2.15,-3.80,-3.93,-0.00,-2.84,-0.00,-4.16,-0.00,-4.49,-1.82,-4.18,-3.53,-0.00
34.90,34.90,0.223,0.907,2.632,10.33,1.65,1.12,3.38,2.66,-0.00,-0.00,-0.00,-2.54,-3.41,-3.48,-2.12,-2.07,-0.00,-3.11,-0.00,-6.24,-1.11,-2.65,-3.95,-4.22
30.40,11.93,0.212,0.902,2.802,9.83,1.65,1.12,3.09,2.41,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.78,-7.15,-0.00,-0.00
29.50,29.50,0.193,0.889,2.636,8.99,1.65,1.12,3.28,2.51,-0.00,-0.00,-0.00,-3.05,-4.53,-3.95,-2.28,-3.23,-0.00,-3.72,-0.00,-0.00,-1.53,-4.40,-2.82,-0.00
34.50,27.63,0.253,0.849,2.802,11.60,1.65,1.12,2.97,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-6.50,-0.00,-7.04,-0.00,-5.77,-3.99,-0.00,-4.34,-0.00,-0.00,-0.00
36.30,36.30,0.236,0.865,2.575,10.86,1.65,1.12,3.34,2.66,-0.00,-0.00,-0.00,-0.00,-3.06,-3.22,-0.00,-2.50,-0.00,-2.84,-1.94,-8.33,-1.77,-4.57,-3.12,-4.94
31.40,10.21,0.228,0.859,2.802,10.53,1.65,1.12,2.98,2.36,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.52,-0.00,-0.00,-0.00,-0.00,-4.68,-0.00,-0.00,-0.00
31.60,31.60,0.216,0.826,2.603,10.04,1.65,1.12,3.15,2.47,-0.00,-0.00,-0.00,-0.00,-3.15,-2.64,-2.85,-1.51,-0.00,-2.61,-0.00,-6.51,-1.20,-3.26,-3.64,-4.24
26.90,19.45,0.206,0.801,2.802,9.59,1.65,1.12,2.80,2.18,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.04,-0.00,-0.00,-0.00,-0.00,-4.88,-8.53,-0.00,-0.00
27.80,27.80,0.187,0.788,2.480,8.73,1.65,1.12,3.18,2.42,-0.00,-0.00,-0.00,-0.00,-2.77,-2.85,-2.75,-1.70,-1.77,-2.89,-0.00,-6.12,-0.00,-3.34,-3.61,-0.00
9.60,9.60,0.062,0.824,2.480,3.01,1.65,1.12,3.19,1.66,-0.00,-0.00,-0.00,-0.00,-3.12,-0.00,-0.00,-2.61,-0.00,-0.00,-0.00,-0.00,-0.00,-3.87,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
6.20,6.20,0.041,0.807,2.479,2.00,1.65,1.12,3.11,1.30,-0.00,-0.00,-0.00,-0.00,-3.04,-3.16,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
15.10,12.20,0.109,0.869,2.802,5.20,1.65,1.12,2.90,1.90,-0.00,-0.00,-0.00,-0.00,-6.01,-6.19,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
14.30,11.56,0.099,0.909,2.801,4.75,1.65,1.12,3.01,1.90,-0.00,-0.00,-0.00,-0.00,-5.58,-5.98,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
24.80,24.80,0.147,0.902,2.480,6.97,1.65,1.12,3.56,2.55,-0.00,-0.00,-0.00,-0.00,-3.19,-3.17,-2.95,-3.12,-3.14,-2.91,-0.00,-6.32,-0.00,-0.00,-0.00,-0.00
33.60,33.60,0.221,0.890,2.652,10.23,1.65,1.12,3.29,2.59,-0.00,-0.00,-0.00,-0.00,-3.63,-4.77,-3.35,-5.43,-4.04,-3.77,-0.00,-8.60,-0.00,-0.00,-0.00,-0.00
27.00,27.00,0.153,0.946,2.480,7.22,1.65,1.12,3.74,2.70,-0.00,-0.00,-0.00,-0.00,-3.39,-2.91,-3.56,-3.41,-2.75,-3.40,-0.00,-7.59,-0.00,-0.00,-0.00,-0.00
24.20,24.20,0.134,0.969,2.480,6.35,1.65,1.12,3.81,2.66,-0.00,-0.00,-0.00,-0.00,-3.30,-2.99,-2.78,-3.55,-2.92,-3.35,-0.00,-5.30,-0.00,-0.00,-0.00,-0.00
25.10,25.10,0.147,0.942,2.529,6.95,1.65,1.12,3.61,2.58,-0.00,-0.00,-0.00,-0.00,-2.65,-2.46,-4.68,-2.84,-2.63,-2.55,-0.00,-7.28,-0.00,-0.00,-0.00,-0.00
26.40,26.40,0.155,0.910,2.479,7.34,1.65,1.12,3.60,2.61,-0.00,-0.00,-0.00,-0.00,-3.25,-2.95,-4.09,-3.61,-2.54,-2.82,-0.00,-7.12,-0.00,-0.00,-0.00,-0.00
28.50,28.50,0.185,0.882,2.606,8.64,1.65,1.12,3.30,2.50,-0.00,-0.00,-0.00,-0.00,-3.97,-3.51,-3.58,-4.94,-2.99,-3.09,-0.00,-6.42,-0.00,-0.00,-0.00,-0.00
26.40,26.40,0.165,0.856,2.480,7.76,1.65,1.12,3.40,2.51,-0.00,-0.00,-0.00,-0.00,-3.29,-3.01,-3.31,-3.43,-2.97,-3.31,-0.00,-7.07,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.40,1.40,0.009,0.863,2.463,0.98,1.65,1.12,1.42,0.37,-0.00,-0.00,-0.00,-0.00,-0.17,-0.17,-0.16,-0.17,-0.17,-0.22,-0.00,-0.34,-0.00,-0.00,-0.00,-0.00
55.40,51.67,0.451,0.737,2.802,19.60,1.65,1.12,2.83,2.48,-0.00,-0.00,-0.00,-0.00,-6.43,-7.01,-5.96,-7.50,-6.65,-7.44,-0.00,-10.69,-0.00,-0.00,-0.00,-0.00
54.00,54.00,0.428,0.761,2.790,18.71,1.65,1.12,2.89,2.51,-0.00,-0.00,-4.28,-3.13,-3.89,-5.32,-4.63,-5.19,-4.47,-3.84,-0.00,-8.04,-2.73,-0.00,-4.19,-4.30
66.40,64.23,0.532,0.754,2.802,22.62,1.65,1.12,2.94,2.62,-0.00,-0.00,-4.42,-3.30,-4.58,-4.93,-4.04,-4.42,-4.65,-5.19,-0.00,-8.60,-2.90,-6.12,-4.03,-7.07
63.10,61.62,0.491,0.786,2.802,21.08,1.65,1.12,2.99,2.65,-0.00,-7.91,-4.92,-3.78,-0.00,-0.00,-5.07,-5.46,-5.58,-0.00,-4.17,-9.91,-3.19,-7.11,-4.53,-0.00
55.30,55.16,0.422,0.806,2.802,18.47,1.65,1.12,2.99,2.60,-0.00,-4.92,-4.67,-2.24,-4.49,-3.50,-3.36,-2.95,-3.03,-3.66,-0.00,-5.74,-2.18,-4.80,-3.58,-6.04
51.70,48.82,0.394,0.807,2.801,17.39,1.65,1.12,2.97,2.57,-0.00,-0.00,-0.00,-4.05,-5.40,-5.40,-0.00,-5.08,-5.52,-0.00,-0.00,-11.29,-3.83,-8.24,-0.00,-0.00
47.50,47.50,0.344,0.858,2.793,15.37,1.65,1.12,3.09,2.62,-0.00,-0.00,-0.00,-2.11,-4.51,-4.22,-3.21,-2.91,-2.98,-5.13,-0.00,-5.82,-2.17,-4.64,-3.63,-6.17
51.60,51.60,0.356,0.826,2.616,15.85,1.65,1.12,3.26,2.77,-0.00,-6.26,-0.00,-3.03,-4.17,-4.53,-0.00,-4.47,-4.21,-3.78,-0.00,-8.32,-2.70,-6.26,-3.86,-0.00
48.90,48.90,0.316,0.845,2.524,14.23,1.65,1.12,3.44,2.88,-0.00,-6.27,-0.00,-2.05,-4.11,-3.20,-3.65,-2.97,-3.30,-2.95,-0.00,-6.16,-2.03,-4.43,-2.95,-4.83
47.50,47.02,0.353,0.834,2.801,15.74,1.65,1.12,3.02,2.57,-0.00,-0.00,-0.00,-3.52,-5.22,-5.04,-0.00,-5.27,-4.37,-0.00,-0.00,-8.81,-3.11,-7.36,-4.34,-0.00
48.10,48.10,0.336,0.830,2.651,15.05,1.65,1.12,3.20,2.70,-0.00,-0.00,-0.00,-1.37,-5.40,-4.56,-4.66,-2.78,-2.83,-4.38,-0.00,-5.46,-1.94,-6.07,-2.87,-5.77
41.00,40.94,0.301,0.845,2.801,13.64,1.65,1.12,3.01,2.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.58,-5.52,-4.57,-0.00,-0.00,-10.21,-3.49,-7.86,-4.71,-0.00
41.10,40.06,0.298,0.861,2.802,13.49,1.65,1.12,3.05,2.53,-0.00,-0.00,-0.00,-0.00,-3.86,-3.93,-3.62,-3.44,-3.98,-4.15,-0.00,-7.26,-0.00,-5.87,-3.96,-0.00
37.90,36.61,0.281,0.838,2.801,12.78,1.65,1.12,2.97,2.44,-0.00,-0.00,-0.00,-0.00,-3.56,-4.17,-2.97,-3.12,-3.12,-4.55,-0.00,-6.45,-0.00,-8.67,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
41.40,41.40,0.280,0.783,2.480,12.73,1.65,1.12,3.25,2.67,-0.00,-0.00,-0.00,-0.00,-3.18,-3.22,-3.47,-3.61,-3.60,-3.28,-0.00,-7.20,-2.93,-0.00,-5.47,-5.44
59.90,59.15,0.466,0.786,2.802,20.15,1.65,1.12,2.97,2.61,-0.00,-0.00,-0.00,-0.00,-4.95,-4.50,-4.35,-5.46,-5.10,-4.07,-0.00,-9.86,-3.13,-6.00,-5.74,-6.00
47.50,43.93,0.347,0.853,2.802,15.49,1.65,1.12,3.07,2.60,-0.00,-0.00,-0.00,-0.00,-0.00,-4.58,-2.53,-6.08,-5.43,-5.04,-0.00,-10.38,-4.07,-0.00,-5.83,-0.00
39.50,39.50,0.249,0.932,2.653,11.43,1.65,1.12,3.45,2.78,-0.00,-0.00,-0.00,-0.00,-2.70,-2.76,-3.32,-1.92,-4.20,-2.33,-0.00,-7.88,-1.47,-6.10,-2.46,-4.37
33.50,31.78,0.217,0.979,2.801,10.05,1.65,1.12,3.33,2.61,-0.00,-0.00,-0.00,-0.00,-5.34,-6.13,-0.00,-6.25,-0.00,-4.36,-0.00,-0.00,-4.18,-0.00,-5.53,-0.00
34.10,34.10,0.201,1.023,2.703,9.37,1.65,1.12,3.64,2.81,-0.00,-0.00,-0.00,-0.00,-3.32,-3.10,-2.65,-2.12,-3.29,-2.60,-0.00,-3.64,-1.65,-4.34,-2.85,-4.53
33.70,31.56,0.200,1.071,2.802,9.31,1.65,1.12,3.62,2.79,-0.00,-0.00,-0.00,-0.00,-5.25,-6.05,-0.00,-5.47,-0.00,-0.00,-0.00,-7.09,-3.42,-0.00,-4.28,-0.00
33.80,33.80,0.182,1.073,2.626,8.51,1.65,1.12,3.97,3.00,-0.00,-0.00,-0.00,-0.00,-4.15,-2.50,-2.41,-2.17,-2.35,-3.57,-0.00,-3.69,-1.59,-5.11,-2.24,-4.02
29.90,27.28,0.185,1.026,2.802,8.66,1.65,1.12,3.45,2.62,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.10,-0.00,-0.00,-0.00,-10.02,-4.80,-0.00,-6.35,-0.00
31.00,31.00,0.189,1.027,2.769,8.82,1.65,1.12,3.51,2.68,-0.00,-0.00,-0.00,-0.00,-4.77,-3.67,-0.00,-2.52,-0.00,-2.84,-0.00,-4.05,-1.86,-4.08,-2.13,-5.08
28.80,25.45,0.181,1.013,2.802,8.46,1.65,1.12,3.40,2.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.37,-0.00,-0.00,-0.00,-11.17,-0.00,-7.91,-0.00,-0.00
29.60,29.60,0.164,0.992,2.533,7.74,1.65,1.12,3.82,2.82,-0.00,-0.00,-0.00,-0.00,-3.56,-2.77,-2.11,-1.86,-1.42,-2.76,-0.00,-3.02,-0.00,-4.14,-3.45,-4.50
24.50,22.79,0.163,0.950,2.801,7.68,1.65,1.12,3.19,2.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.39,-1.86,-0.00,-0.00,-3.45,-0.00,-4.80,-4.75,-5.53
3.90,3.90,0.020,1.014,2.475,1.35,1.65,1.12,2.90,0.95,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.42,-1.09,-1.39
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
8.50,8.50,0.051,0.886,2.478,2.50,1.65,1.12,3.40,1.61,-0.00,-0.00,-0.00,-0.00,-1.06,-1.09,-1.03,-1.06,-1.03,-1.27,-0.00,-1.97,-0.00,-0.00,-0.00,-0.00
45.80,45.52,0.358,0.781,2.802,15.94,1.65,1.12,2.87,2.45,-0.00,-0.00,-0.00,-0.00,-4.79,-4.33,-6.12,-6.28,-6.47,-5.86,-0.00,-11.67,-0.00,-0.00,-0.00,-0.00
47.40,47.40,0.316,0.799,2.487,14.24,1.65,1.12,3.33,2.79,-0.00,-0.00,-3.78,-2.81,-3.73,-3.42,-3.84,-4.07,-4.10,-3.96,-0.00,-7.42,-2.81,-0.00,-3.65,-3.81
50.10,48.10,0.382,0.807,2.802,16.90,1.65,1.12,2.96,2.55,-0.00,-0.00,-4.58,-2.54,-4.87,-3.52,-3.47,-3.57,-4.30,-2.98,-0.00,-5.90,-2.42,-0.00,-3.42,-6.52
34.00,24.36,0.237,0.901,2.801,10.93,1.65,1.12,3.11,2.48,-0.00,-0.00,-0.00,-5.88,-0.00,-0.00,-0.00,-6.31,-0.00,-0.00,-0.00,-0.00,-5.07,-0.00,-7.10,-0.00
31.60,31.60,0.171,0.990,2.480,8.01,1.65,1.12,3.94,2.93,-0.00,-0.00,-0.00,-1.28,-3.33,-3.27,-2.97,-1.78,-2.62,-3.06,-0.00,-5.81,-1.38,-0.00,-1.87,-4.23
28.30,23.08,0.172,1.045,2.802,8.08,1.65,1.12,3.50,2.61,-0.00,-0.00,-0.00,-5.74,-0.00,-0.00,-0.00,-6.47,-0.00,-0.00,-0.00,-0.00,-4.71,-0.00,-6.17,-0.00
29.50,29.50,0.156,1.095,2.635,7.35,1.65,1.12,4.01,2.92,-0.00,-0.00,-0.00,-1.16,-4.34,-3.71,-1.92,-1.96,-0.00,-3.76,-1.65,-3.38,-1.51,-0.00,-4.13,-1.98
26.80,18.59,0.147,1.152,2.801,6.95,1.65,1.12,3.86,2.76,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.06,-10.50,-4.03,-0.00,-0.00,-0.00
25.30,25.30,0.114,1.170,2.515,5.46,1.65,1.12,4.64,3.08,-0.00,-0.00,-0.00,-2.67,-2.41,-3.52,-0.00,-3.33,-0.00,-3.18,-1.53,-3.02,-1.71,-0.00,-3.92,-0.00
17.80,17.80,0.078,1.171,2.480,3.78,1.65,1.12,4.70,2.72,-0.00,-0.00,-0.00,-0.00,-0.00,-2.95,-0.00,-2.47,-0.00,-3.23,-1.67,-3.28,-1.51,-0.00,-2.69,-0.00
23.10,23.10,0.119,1.129,2.650,5.67,1.65,1.12,4.08,2.74,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.79,-0.00,-0.00,-0.00,-8.57,-3.71,-0.00,-6.03,-0.00
24.50,24.50,0.143,1.068,2.768,6.78,1.65,1.12,3.61,2.57,-0.00,-0.00,-0.00,-0.00,-0.00,-4.33,-0.00,-2.52,-0.00,-3.81,-0.00,-4.47,-1.32,-0.00,-2.53,-5.53
19.70,11.17,0.118,1.060,2.801,5.63,1.65,1.12,3.50,2.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.50,-0.00
7.60,7.60,0.038,1.066,2.480,1.84,1.65,1.12,4.12,1.65,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.59,-3.51
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
8.20,8.20,0.048,0.911,2.479,2.35,1.65,1.12,3.49,1.60,-0.00,-0.00,-0.00,-0.00,-0.98,-1.01,-1.05,-0.98,-0.97,-1.21,-0.00,-2.01,-0.00,-0.00,-0.00,-0.00
38.70,38.70,0.278,0.844,2.743,12.65,1.65,1.12,3.06,2.51,-0.00,-0.00,-0.00,-0.00,-4.73,-4.36,-5.22,-4.93,-5.48,-4.08,-0.00,-9.89,-0.00,-0.00,-0.00,-0.00
45.70,45.70,0.311,0.849,2.638,14.03,1.65,1.12,3.26,2.72,-2.94,-4.15,-4.08,-2.17,-4.09,-4.36,-2.66,-2.94,-2.85,-2.73,-0.00,-5.31,-2.52,-0.00,-2.46,-2.46
63.30,62.27,0.481,0.811,2.802,20.71,1.65,1.12,3.06,2.70,-4.29,-5.77,-6.04,-2.29,-4.87,-4.20,-3.89,-3.38,-3.69,-4.12,-0.00,-6.77,-2.70,-0.00,-4.69,-5.56
45.00,41.86,0.327,0.857,2.801,14.70,1.65,1.12,3.06,2.58,-6.22,-0.00,-0.00,-0.00,-0.00,-5.55,-0.00,-5.92,-5.08,-0.00,-0.00,-9.13,-4.16,-0.00,-5.79,-0.00
42.70,40.97,0.306,0.872,2.802,13.84,1.65,1.12,3.09,2.57,-3.27,-0.00,-0.00,-1.21,-5.10,-3.22,-5.08,-2.23,-5.52,-3.43,-0.00,-3.83,-1.59,-0.00,-2.36,-4.12
40.00,33.43,0.283,0.887,2.801,12.85,1.65,1.12,3.11,2.56,-0.00,-0.00,-0.00,-5.26,-0.00,-0.00,-0.00,-5.92,-0.00,-0.00,-0.00,-10.50,-4.59,-0.00,-7.17,-0.00
36.30,36.30,0.240,0.922,2.729,11.05,1.65,1.12,3.29,2.63,-2.66,-0.00,-2.02,-0.92,-4.85,-3.96,-1.25,-2.14,-1.88,-3.82,-0.00,-5.15,-1.45,-0.00,-2.01,-4.22
37.30,30.77,0.256,0.917,2.802,11.74,1.65,1.12,3.18,2.57,-0.00,-0.00,-0.00,-5.29,-0.00,-0.00,-4.98,-6.25,-0.00,-0.00,-3.94,-0.00,-4.61,-0.00,-5.70,-0.00
42.30,42.30,0.257,0.926,2.567,11.76,1.65,1.12,3.60,2.91,-2.94,-3.50,-3.28,-1.30,-3.80,-2.85,-3.41,-2.00,-2.34,-2.84,-2.62,-4.18,-1.44,-0.00,-1.99,-3.80
34.60,32.70,0.234,0.934,2.802,10.79,1.65,1.12,3.21,2.55,-0.00,-0.00,-0.00,-3.31,-0.00,-5.22,-0.00,-4.84,-0.00,-0.00,-0.00,-10.99,-3.60,-0.00,-4.73,-0.00
37.00,37.00,0.227,0.936,2.609,10.50,1.65,1.12,3.53,2.79,-0.00,-1.49,-0.00,-0.75,-4.16,-3.37,-3.83,-1.92,-4.16,-3.09,-0.00,-7.13,-1.47,-0.00,-2.00,-3.62
31.40,18.92,0.213,0.928,2.801,9.90,1.65,1.12,3.17,2.48,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.74,-0.00,-0.00,-0.00,-0.00,-5.21,-0.00,-6.97,-0.00
29.00,29.00,0.175,0.961,2.628,8.22,1.65,1.12,3.53,2.64,-0.00,-0.00,-0.00,-0.00,-2.85,-2.39,-3.16,-1.40,-4.28,-2.39,-0.00,-5.72,-0.99,-0.00,-2.60,-3.22
33.90,33.90,0.222,0.929,2.728,10.30,1.65,1.12,3.29,2.60,-0.00,-0.00,-0.00,-0.00,-4.61,-4.64,-3.88,-1.54,-3.99,-4.35,-0.00,-2.86,-1.18,-0.00,-1.53,-5.32
28.60,26.16,0.191,0.948,2.801,8.91,1.65,1.12,3.21,2.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.07,-0.00,-0.00,-0.00,-10.40,-4.47,-0.00,-5.22,-0.00
8.90,8.90,0.048,0.983,2.478,2.36,1.65,1.12,3.77,1.74,-0.00,-0.00,-0.00,-0.00,-1.15,-0.92,-2.11,-0.92,-0.00,-0.92,-0.00,-2.10,-0.79,-0.00,-0.00,-0.00
7.80,3.99,0.051,0.971,2.799,2.48,1.65,1.12,3.15,1.49,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.99,-0.00,-0.00,-0.00
8.80,4.06,0.057,0.975,2.801,2.78,1.65,1.12,3.16,1.59,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.06,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
