熱負荷[kW],処理負荷[kW],負荷率（実質）[-],低圧[MPa],高圧[MPa],圧縮機消費電力[kW],室外機ファン消費電力[kW],室内機消費電力（合算）[kW],圧縮機COP[-],システムCOP[-],室内機1処理負荷[kW],室内機2処理負荷[kW],室内機3処理負荷[kW],室内機4処理負荷[kW],室内機5処理負荷[kW],室内機6処理負荷[kW],室内機7処理負荷[kW],室内機8処理負荷[kW],室内機9処理負荷[kW],室内機10処理負荷[kW],室内機11処理負荷[kW],室内機12処理負荷[kW],室内機13処理負荷[kW],室内機14処理負荷[kW],室内機15処理負荷[kW],室内機16処理負荷[kW]
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
40.00,40.00,0.274,0.778,2.497,12.49,1.65,1.12,3.20,2.62,-0.00,-0.00,-0.00,-0.00,-3.16,-3.43,-3.39,-4.09,-4.06,-3.35,-0.00,-7.27,-3.22,-0.00,-3.90,-4.13
60.10,59.37,0.482,0.754,2.802,20.75,1.65,1.12,2.90,2.56,-0.00,-7.50,-0.00,-0.00,-4.46,-5.02,-5.52,-6.23,-5.71,-0.00,-3.95,-10.70,-4.22,-0.00,-6.05,-0.00
51.80,51.28,0.397,0.802,2.802,17.49,1.65,1.12,2.96,2.56,-0.00,-5.82,-0.00,-0.00,-5.28,-4.41,-3.49,-4.04,-3.79,-4.35,-0.00,-7.36,-2.87,-0.00,-4.07,-5.80
42.50,32.47,0.315,0.838,2.801,14.19,1.65,1.12,2.99,2.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.07,-5.31,-0.00,-0.00,-10.13,-4.71,-0.00,-6.25,-0.00
38.20,37.73,0.277,0.858,2.802,12.64,1.65,1.12,3.02,2.48,-0.00,-0.00,-0.00,-0.00,-4.95,-4.73,-2.69,-2.62,-2.50,-4.27,-0.00,-5.13,-1.99,-0.00,-3.10,-5.74
42.10,42.10,0.290,0.848,2.665,13.18,1.65,1.12,3.19,2.64,-0.00,-0.00,-0.00,-0.00,-0.00,-4.64,-3.34,-5.02,-4.53,-3.39,-0.00,-8.41,-3.22,-0.00,-4.35,-5.18
37.30,37.22,0.253,0.929,2.802,11.62,1.65,1.12,3.21,2.59,-0.00,-0.00,-0.00,-0.00,-5.43,-3.72,-3.29,-3.04,-2.97,-3.23,-0.00,-5.53,-2.18,-0.00,-2.80,-5.02
39.10,39.07,0.267,0.923,2.802,12.21,1.65,1.12,3.20,2.61,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.48,-5.07,-4.12,-4.32,-10.17,-3.85,-0.00,-5.06,-0.00
35.70,35.29,0.238,0.949,2.801,10.96,1.65,1.12,3.26,2.60,-0.00,-0.00,-0.00,-0.00,-4.79,-4.11,-2.51,-2.83,-2.70,-3.16,-0.00,-5.31,-2.07,-0.00,-3.13,-4.67
33.90,32.96,0.225,0.952,2.802,10.41,1.65,1.12,3.26,2.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.57,-4.76,-3.79,-5.25,-0.00,-8.02,-3.28,-0.00,-4.29,-0.00
32.10,32.10,0.211,0.944,2.767,9.82,1.65,1.12,3.27,2.55,-0.00,-0.00,-0.00,-0.00,-4.82,-3.81,-2.47,-2.69,-2.31,-3.81,-0.00,-4.98,-0.00,-0.00,-2.16,-5.06
30.70,30.09,0.211,0.918,2.801,9.78,1.65,1.12,3.14,2.45,-0.00,-0.00,-0.00,-0.00,-0.00,-4.84,-5.10,-4.35,-4.16,-4.74,-0.00,-6.90,-0.00,-0.00,-0.00,-0.00
33.80,33.80,0.228,0.904,2.732,10.52,1.65,1.12,3.21,2.54,-0.00,-0.00,-0.00,-0.00,-0.00,-4.47,-0.00,-5.44,-5.21,-4.47,-0.00,-9.18,-0.00,-0.00,-5.03,-0.00
32.40,32.40,0.225,0.895,2.781,10.41,1.65,1.12,3.11,2.46,-0.00,-0.00,-0.00,-0.00,-4.91,-4.23,-2.29,-2.65,-2.23,-3.79,-0.00,-5.05,-0.00,-0.00,-2.21,-5.04
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
8.80,8.80,0.054,0.866,2.478,2.64,1.65,1.12,3.33,1.63,-0.00,-0.00,-0.00,-0.00,-1.04,-1.12,-1.05,-1.16,-1.07,-1.21,-0.00,-2.15,-0.00,-0.00,-0.00,-0.00
47.00,46.02,0.362,0.797,2.802,16.10,1.65,1.12,2.92,2.49,-0.00,-0.00,-0.00,-0.00,-5.01,-4.68,-5.86,-6.30,-6.31,-5.85,-0.00,-12.00,-0.00,-0.00,-0.00,-0.00
50.10,50.10,0.379,0.794,2.754,16.79,1.65,1.12,2.98,2.56,-0.00,-0.00,-0.00,-0.00,-4.01,-4.07,-4.83,-5.23,-5.10,-5.18,-0.00,-9.27,-3.23,-0.00,-3.87,-5.32
47.30,45.60,0.355,0.824,2.801,15.82,1.65,1.12,2.99,2.55,-0.00,-0.00,-0.00,-0.00,-4.61,-4.64,-3.21,-3.55,-3.48,-3.64,-0.00,-6.37,-2.52,-5.04,-3.22,-5.30
41.50,40.38,0.300,0.863,2.802,13.58,1.65,1.12,3.06,2.54,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.55,-5.01,-3.85,-4.04,-0.00,-8.62,-3.47,-6.48,-4.37,-0.00
37.80,37.10,0.264,0.900,2.802,12.07,1.65,1.12,3.13,2.55,-0.00,-0.00,-0.00,-0.00,-3.97,-2.47,-3.99,-2.05,-4.12,-2.12,-1.61,-4.44,-1.58,-4.86,-2.16,-3.72
39.40,39.13,0.276,0.897,2.801,12.57,1.65,1.12,3.13,2.57,-0.00,-0.00,-0.00,-0.00,-4.51,-2.13,-3.49,-1.34,-3.50,-1.32,-1.30,-8.74,-1.08,-6.96,-1.53,-3.24
37.00,37.00,0.249,0.898,2.721,11.45,1.65,1.12,3.23,2.60,-0.00,-0.00,-0.00,-0.00,-0.00,-4.11,-0.00,-3.81,-0.00,-3.86,-0.00,-8.47,-2.43,-6.62,-3.30,-4.40
42.20,40.96,0.298,0.889,2.802,13.49,1.65,1.12,3.13,2.60,-0.00,-0.00,-0.00,-0.00,-5.19,-3.48,-4.33,-2.49,-3.20,-2.53,-1.75,-4.99,-1.86,-4.38,-2.72,-4.05
37.60,37.03,0.266,0.886,2.801,12.15,1.65,1.12,3.09,2.52,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.55,-4.45,-0.00,-3.74,-8.91,-3.57,-6.53,-4.27,-0.00
41.20,40.46,0.296,0.869,2.801,13.42,1.65,1.12,3.07,2.55,-0.00,-0.00,-0.00,-0.00,-4.85,-3.79,-4.49,-2.37,-2.33,-2.41,-0.66,-5.33,-1.76,-4.18,-3.00,-5.27
36.20,23.88,0.266,0.846,2.801,12.16,1.65,1.12,2.98,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.43,-0.00,-5.61,-0.00,-0.00,-4.97,-0.00,-6.86,-0.00
40.60,40.60,0.297,0.817,2.726,13.45,1.65,1.12,3.02,2.50,-0.00,-0.00,-0.00,-0.00,-4.60,-3.93,-3.10,-2.66,-2.90,-2.78,-0.00,-5.85,-2.00,-4.78,-2.86,-5.13
43.90,43.23,0.341,0.787,2.801,15.27,1.65,1.12,2.87,2.43,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.07,-4.89,-4.36,-4.85,-0.00,-8.55,-3.51,-7.39,-4.61,-0.00
45.00,45.00,0.352,0.772,2.786,15.72,1.65,1.12,2.86,2.43,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.01,-3.51,-3.43,-5.09,-0.00,-6.70,-2.56,-8.04,-3.53,-6.14
37.80,37.80,0.278,0.770,2.636,12.67,1.65,1.12,2.98,2.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.52,-5.02,-4.38,-3.28,-0.00,-8.21,-2.89,-5.78,-3.71,-0.00
33.10,32.16,0.260,0.774,2.801,11.92,1.65,1.12,2.78,2.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.37,-5.58,-5.52,-4.95,-0.00,-10.73,-0.00,-0.00,-0.00,-0.00
32.90,32.90,0.258,0.767,2.777,11.83,1.65,1.12,2.78,2.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.43,-5.24,-5.50,-5.23,-0.00,-11.50,-0.00,-0.00,-0.00,-0.00
35.50,33.20,0.282,0.763,2.802,12.85,1.65,1.12,2.76,2.27,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.61,-5.43,-5.52,-5.46,-0.00,-11.17,-0.00,-0.00,-0.00,-0.00
34.90,34.90,0.277,0.764,2.799,12.62,1.65,1.12,2.76,2.27,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.72,-6.14,-5.88,-5.56,-0.00,-11.60,-0.00,-0.00,-0.00,-0.00
36.40,33.66,0.291,0.759,2.801,13.19,1.65,1.12,2.76,2.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.86,-5.65,-5.61,-5.43,-0.00,-11.11,-0.00,-0.00,-0.00,-0.00
35.80,35.80,0.271,0.757,2.666,12.35,1.65,1.12,2.90,2.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.17,-6.02,-6.10,-5.79,-0.00,-11.72,-0.00,-0.00,-0.00,-0.00
36.90,33.69,0.296,0.756,2.802,13.39,1.65,1.12,2.75,2.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.77,-5.55,-5.71,-5.43,-0.00,-11.23,-0.00,-0.00,-0.00,-0.00
36.10,36.10,0.278,0.756,2.707,12.66,1.65,1.12,2.85,2.34,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.96,-6.24,-6.18,-5.82,-0.00,-11.90,-0.00,-0.00,-0.00,-0.00
37.70,37.47,0.302,0.755,2.801,13.67,1.65,1.12,2.76,2.29,-0.00,-0.00,-0.00,-0.00,-0.00,-3.62,-5.49,-5.84,-5.65,-5.46,-0.00,-11.42,-0.00,-0.00,-0.00,-0.00
39.30,36.68,0.315,0.755,2.802,14.20,1.65,1.12,2.77,2.32,-0.00,-0.00,-0.00,-0.00,-5.28,-4.28,-4.87,-4.33,-5.15,-4.08,-0.00,-8.69,-0.00,-0.00,-0.00,-0.00
55.80,55.80,0.420,0.733,2.602,18.40,1.65,1.12,3.03,2.64,-0.00,-0.00,-4.25,-3.13,-3.71,-3.22,-4.03,-4.34,-4.06,-4.02,-0.00,-8.38,-2.99,-5.31,-3.75,-4.61
50.70,48.71,0.399,0.774,2.802,17.58,1.65,1.12,2.88,2.49,-0.00,-0.00,-4.95,-1.90,-4.85,-4.63,-3.74,-2.77,-2.82,-3.13,-0.00,-5.47,-2.07,-4.76,-2.97,-4.65
46.50,45.25,0.361,0.788,2.802,16.08,1.65,1.12,2.89,2.47,-0.00,-2.39,-3.66,-1.00,-4.61,-4.60,-3.08,-1.60,-3.51,-2.05,-0.00,-2.87,-1.24,-6.43,-1.80,-6.39
43.10,41.66,0.327,0.813,2.801,14.68,1.65,1.12,2.94,2.47,-0.00,-0.00,-0.00,-3.42,-0.00,-5.71,-0.00,-5.02,-0.00,-4.76,-0.00,-8.00,-3.70,-0.00,-4.59,-6.45
39.50,39.50,0.271,0.874,2.711,12.38,1.65,1.12,3.19,2.61,-0.00,-0.00,-0.00,-2.02,-2.88,-4.11,-2.61,-2.48,-0.00,-2.39,-0.00,-7.77,-1.87,-6.25,-2.33,-4.79
38.70,38.34,0.272,0.893,2.801,12.41,1.65,1.12,3.12,2.55,-0.00,-0.00,-0.00,-3.75,-0.00,-6.77,-0.00,-6.19,-0.00,-5.80,-0.00,-0.00,-4.09,-0.00,-5.11,-6.64
36.40,36.40,0.209,0.963,2.539,9.72,1.65,1.12,3.74,2.91,-0.00,-0.00,-0.00,-2.40,-2.97,-3.41,-2.07,-2.39,-0.00,-2.68,-0.00,-5.94,-1.75,-4.63,-3.79,-4.37
31.30,13.72,0.202,0.981,2.802,9.42,1.65,1.12,3.32,2.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.13,-0.00,-4.95,-0.00,-0.00,-3.65,-0.00,-0.00,-0.00
33.10,32.79,0.222,0.942,2.801,10.27,1.65,1.12,3.22,2.54,-0.00,-0.00,-0.00,-0.00,-4.73,-2.61,-2.87,-2.61,-1.67,-4.09,-0.00,-3.76,-1.76,-3.79,-4.90,-0.00
31.20,26.75,0.215,0.915,2.801,9.96,1.65,1.12,3.13,2.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.25,-0.00,-0.00,-9.96,-3.91,-7.62,-0.00,-0.00
35.50,35.50,0.238,0.909,2.731,10.96,1.65,1.12,3.24,2.59,-0.00,-0.00,-0.00,-0.00,-4.92,-5.09,-2.97,-2.95,-2.46,-2.79,-0.00,-4.55,-0.00,-3.62,-2.84,-3.30
34.90,34.65,0.249,0.877,2.802,11.43,1.65,1.12,3.05,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.07,-4.88,-4.47,-0.00,-7.78,-0.00,-6.83,-4.61,-0.00
35.50,35.50,0.227,0.886,2.588,10.49,1.65,1.12,3.38,2.68,-0.00,-0.00,-0.00,-0.00,-3.53,-4.26,-2.56,-2.68,-2.60,-2.32,-0.00,-4.40,-0.00,-3.62,-4.18,-5.36
33.10,30.30,0.238,0.870,2.802,10.96,1.65,1.12,3.02,2.41,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.16,-5.58,-4.91,-4.15,-0.00,-10.50,-0.00,-0.00,-0.00,-0.00
29.30,28.87,0.211,0.868,2.801,9.79,1.65,1.12,2.99,2.33,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.55,-3.72,-3.47,-4.24,-0.00,-6.58,-0.00,-7.31,-0.00,-0.00
26.10,26.10,0.183,0.847,2.700,8.58,1.65,1.12,3.04,2.30,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.31,-3.72,-3.27,-3.10,-0.00,-5.96,-0.00,-6.74,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.40,1.40,0.009,0.820,2.462,1.01,1.65,1.12,1.39,0.37,-0.00,-0.00,-0.00,-0.00,-0.18,-0.19,-0.16,-0.17,-0.16,-0.21,-0.00,-0.33,-0.00,-0.00,-0.00,-0.00
52.40,52.40,0.389,0.721,2.542,17.19,1.65,1.12,3.05,2.63,-0.00,-5.84,-3.92,-2.61,-3.43,-3.19,-3.40,-3.38,-3.31,-3.26,-0.00,-6.50,-2.69,-0.00,-4.58,-6.30
60.20,60.20,0.481,0.720,2.714,20.73,1.65,1.12,2.90,2.56,-0.00,-6.24,-4.08,-3.65,-0.00,-4.23,-4.52,-5.52,-4.98,-4.21,-0.00,-7.95,-3.70,-6.67,-4.47,-0.00
43.50,42.60,0.332,0.805,2.802,14.91,1.65,1.12,2.92,2.46,-0.00,-0.00,-0.00,-1.67,-4.95,-3.90,-2.53,-2.69,-1.70,-2.59,-0.00,-6.30,-1.90,-6.10,-3.44,-4.82
34.50,31.72,0.258,0.828,2.802,11.82,1.65,1.12,2.92,2.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.43,-2.49,-4.40,-4.79,-0.00,-8.61,-2.06,-0.00,-4.94,-0.00
29.10,19.12,0.207,0.880,2.801,9.63,1.65,1.12,3.02,2.35,-0.00,-0.00,-0.00,-5.16,-0.00,-2.54,-0.00,-6.40,-0.00,-0.00,-0.00,-0.00,-5.02,-0.00,-0.00,-0.00
31.80,31.80,0.179,0.951,2.480,8.39,1.65,1.12,3.79,2.85,-0.00,-0.00,-0.00,-1.21,-2.11,-3.46,-0.00,-3.11,-0.00,-3.47,-0.00,-6.62,-1.36,-3.75,-3.99,-2.73
27.90,4.13,0.179,0.991,2.801,8.38,1.65,1.12,3.33,2.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.13,-0.00,-0.00,-0.00
28.50,28.50,0.159,1.050,2.654,7.52,1.65,1.12,3.79,2.77,-0.00,-0.00,-0.00,-3.07,-0.00,-3.91,-0.00,-3.80,-0.00,-3.89,-0.00,-4.72,-1.47,-3.13,-4.51,-0.00
27.80,11.99,0.174,1.015,2.802,8.17,1.65,1.12,3.40,2.54,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.23,-7.77,-0.00,-0.00
28.30,28.30,0.153,0.991,2.480,7.21,1.65,1.12,3.93,2.84,-0.00,-0.00,-0.00,-2.79,-0.00,-3.49,-0.00,-1.73,-0.00,-2.82,-0.00,-6.40,-1.29,-2.60,-3.82,-3.36
22.20,13.81,0.144,0.975,2.802,6.83,1.65,1.12,3.25,2.31,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.95,-0.00,-0.00,-0.00,-0.00,-0.00,-7.86,-0.00,-0.00
23.30,23.30,0.130,0.962,2.479,6.16,1.65,1.12,3.78,2.61,-0.00,-0.00,-0.00,-0.00,-3.08,-2.44,-0.00,-1.57,-0.00,-2.43,-0.00,-3.23,-0.00,-3.73,-3.44,-3.40
21.40,16.91,0.142,0.956,2.801,6.71,1.65,1.12,3.19,2.26,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.61,-0.00,-0.00,-0.00,-11.29,-0.00,-0.00,-0.00,-0.00
12.80,12.80,0.077,0.949,2.586,3.70,1.65,1.12,3.46,1.98,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.91,-0.00,-0.00,-0.00,-3.66,-0.00,-6.23,-0.00,-0.00
8.70,8.53,0.060,0.914,2.799,2.91,1.65,1.12,2.99,1.53,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.53,-0.00,-0.00
11.40,8.15,0.080,0.900,2.801,3.84,1.65,1.12,2.97,1.73,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.15,-0.00,-0.00
10.10,8.63,0.072,0.883,2.800,3.47,1.65,1.12,2.91,1.62,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.63,-0.00,-0.00
11.50,8.24,0.081,0.886,2.801,3.93,1.65,1.12,2.93,1.72,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.24,-0.00,-0.00
10.10,9.05,0.072,0.880,2.800,3.48,1.65,1.12,2.91,1.62,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-9.05,-0.00,-0.00
12.90,8.39,0.093,0.870,2.801,4.46,1.65,1.12,2.89,1.79,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.39,-0.00,-0.00
10.50,8.58,0.078,0.839,2.800,3.75,1.65,1.12,2.80,1.61,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.58,-0.00,-0.00
11.40,8.77,0.085,0.832,2.801,4.09,1.65,1.12,2.79,1.66,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.77,-0.00,-0.00
35.30,35.30,0.257,0.772,2.613,11.77,1.65,1.12,3.00,2.43,-0.00,-0.00,-0.00,-0.00,-3.26,-3.33,-4.13,-3.89,-4.35,-2.95,-0.00,-6.97,-0.00,-6.43,-0.00,-0.00
38.60,38.18,0.305,0.770,2.802,13.78,1.65,1.12,2.80,2.33,-0.00,-0.00,-0.00,-0.00,-4.54,-0.00,-5.36,-5.43,-5.89,-0.00,-0.00,-9.76,-0.00,-7.20,-0.00,-0.00
53.70,53.70,0.414,0.773,2.753,18.17,1.65,1.12,2.95,2.56,-2.79,-4.68,-3.25,-1.79,-4.84,-3.95,-3.17,-2.88,-2.94,-4.44,-0.00,-5.60,-1.97,-4.87,-3.16,-3.36
50.00,44.19,0.375,0.825,2.802,16.62,1.65,1.12,3.01,2.58,-5.74,-0.00,-0.00,-4.60,-0.00,-0.00,-0.00,-5.74,-4.98,-0.00,-0.00,-10.68,-4.74,-7.72,-0.00,-0.00
37.10,37.10,0.233,0.894,2.573,10.77,1.65,1.12,3.44,2.74,-2.50,-0.00,-0.00,-0.93,-3.67,-2.67,-3.42,-1.69,-1.96,-2.44,-0.00,-5.69,-1.33,-4.60,-3.09,-3.10
28.90,14.09,0.196,0.933,2.802,9.12,1.65,1.12,3.17,2.43,-0.00,-0.00,-0.00,-5.07,-0.00,-0.00,-0.00,-4.91,-0.00,-0.00,-0.00,-0.00,-4.11,-0.00,-0.00,-0.00
25.20,25.20,0.156,1.026,2.801,7.36,1.65,1.12,3.42,2.49,-0.00,-0.00,-0.00,-3.02,-0.00,-4.13,-0.00,-5.58,-0.00,-3.59,-0.00,-0.00,-2.83,-6.04,-0.00,-0.00
29.30,7.73,0.172,1.084,2.802,8.06,1.65,1.12,3.64,2.71,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.87,-0.00,-3.87,-0.00,-0.00,-0.00
23.70,21.72,0.128,1.166,2.801,6.10,1.65,1.12,3.89,2.67,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.68,-0.00,-0.00,-4.23,-0.00,-4.13,-7.68,-0.00,-0.00
21.60,17.40,0.115,1.184,2.801,5.48,1.65,1.12,3.94,2.62,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.98,-0.00,-0.00,-0.00,-0.00,-4.08,-8.34,-0.00,-0.00
23.50,12.23,0.126,1.176,2.801,5.99,1.65,1.12,3.93,2.69,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.27,-7.96,-0.00,-0.00
22.40,16.27,0.124,1.142,2.801,5.91,1.65,1.12,3.79,2.58,-0.00,-0.00,-0.00,-0.00,-0.00,-5.16,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.06,-7.05,-0.00,-0.00
20.00,16.22,0.115,1.104,2.801,5.49,1.65,1.12,3.65,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-5.04,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.75,-7.43,-0.00,-0.00
15.40,8.63,0.088,1.104,2.800,4.25,1.65,1.12,3.62,2.19,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.63,-0.00,-0.00
12.60,8.58,0.074,1.088,2.801,3.55,1.65,1.12,3.54,1.99,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.58,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
41.90,41.90,0.261,0.857,2.480,11.96,1.65,1.12,3.50,2.85,-0.00,-0.00,-3.72,-0.00,-3.63,-4.18,-3.02,-3.44,-2.89,-3.26,-0.00,-6.39,-2.89,-0.00,-4.13,-4.34
43.60,43.54,0.309,0.884,2.801,13.95,1.65,1.12,3.12,2.61,-0.00,-0.00,-5.40,-0.00,-4.50,-4.62,-5.38,-4.96,-3.42,-0.00,-0.00,-7.78,-3.55,-0.00,-3.92,-0.00
34.70,34.70,0.199,0.937,2.480,9.25,1.65,1.12,3.75,2.89,-0.00,-0.00,-2.90,-0.00,-1.65,-1.79,-3.54,-3.07,-3.87,-3.17,-0.00,-6.50,-1.31,-0.00,-3.08,-3.81
28.50,20.14,0.184,0.980,2.801,8.62,1.65,1.12,3.30,2.50,-0.00,-0.00,-0.00,-0.00,-5.04,-5.01,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.56,-0.00,-5.53,-0.00
30.70,30.70,0.182,1.005,2.676,8.52,1.65,1.12,3.60,2.72,-0.00,-0.00,-0.00,-0.00,-3.17,-2.62,-0.00,-3.24,-0.00,-4.45,-0.00,-6.65,-2.15,-0.00,-3.22,-5.21
33.00,33.00,0.201,1.019,2.757,9.36,1.65,1.12,3.53,2.72,-0.00,-0.00,-0.00,-0.00,-5.16,-3.41,-0.00,-3.41,-3.51,-0.00,-3.47,-6.89,-3.05,-0.00,-4.10,-0.00
33.10,33.10,0.181,1.078,2.664,8.48,1.65,1.12,3.90,2.94,-0.00,-0.00,-0.00,-0.00,-3.07,-4.18,-2.19,-2.02,-2.13,-4.17,-0.00,-4.69,-1.81,-0.00,-4.09,-4.74
29.70,28.60,0.171,1.099,2.801,8.05,1.65,1.12,3.69,2.75,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.08,-5.52,-5.46,-0.00,-0.00,-9.41,-4.13,-0.00,-0.00,-0.00
33.10,33.10,0.183,1.084,2.697,8.57,1.65,1.12,3.86,2.92,-0.00,-0.00,-0.00,-0.00,-4.60,-4.31,-1.19,-1.91,-2.16,-4.34,-1.83,-3.76,-1.70,-0.00,-4.33,-2.97
31.90,30.99,0.193,1.050,2.801,9.01,1.65,1.12,3.54,2.71,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.44,-5.24,-5.07,-0.00,-4.30,-8.01,-3.93,-0.00,-0.00,-0.00
33.20,32.24,0.209,1.007,2.802,9.72,1.65,1.12,3.41,2.66,-0.00,-0.00,-0.00,-0.00,-5.25,-0.00,-0.00,-5.92,-5.40,-0.00,-0.00,-7.56,-3.83,-0.00,-4.29,-0.00
32.70,32.70,0.204,0.978,2.728,9.51,1.65,1.12,3.44,2.66,-0.00,-0.00,-0.00,-0.00,-4.45,-3.35,-1.86,-2.54,-2.42,-3.51,-0.00,-4.35,-2.44,-0.00,-2.43,-5.35
29.20,28.70,0.189,0.982,2.802,8.81,1.65,1.12,3.31,2.52,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.82,-4.82,-4.44,-0.00,-0.00,-7.07,-0.00,-0.00,-3.92,-5.63
9.90,9.70,0.063,1.006,2.801,3.03,1.65,1.12,3.26,1.71,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.18,-6.52
9.30,9.30,0.058,0.976,2.716,2.81,1.65,1.12,3.30,1.67,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.76,-5.54
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
10.60,10.60,0.064,0.884,2.479,3.11,1.65,1.12,3.40,1.80,-0.00,-0.00,-0.00,-0.00,-1.26,-1.43,-1.30,-1.36,-1.36,-1.39,-0.00,-2.50,-0.00,-0.00,-0.00,-0.00
46.80,45.96,0.362,0.792,2.802,16.10,1.65,1.12,2.91,2.48,-0.00,-0.00,-0.00,-0.00,-4.68,-4.69,-6.32,-6.28,-6.31,-5.89,-0.00,-11.78,-0.00,-0.00,-0.00,-0.00
48.00,48.00,0.341,0.794,2.612,15.27,1.65,1.12,3.14,2.66,-0.00,-0.00,-0.00,-3.51,-4.20,-4.48,-3.57,-3.72,-3.72,-3.68,-0.00,-7.10,-3.29,-0.00,-5.37,-5.35
52.80,48.14,0.398,0.818,2.801,17.55,1.65,1.12,3.01,2.60,-0.00,-0.00,-0.00,-2.59,-4.95,-5.28,-4.92,-3.74,-3.68,-3.31,-0.00,-6.56,-2.97,-0.00,-3.86,-6.28
38.20,37.35,0.271,0.882,2.802,12.38,1.65,1.12,3.09,2.52,-0.00,-0.00,-0.00,-2.95,-4.98,-4.95,-0.00,-4.69,-4.61,-0.00,-0.00,-6.76,-3.25,-0.00,-5.17,-0.00
39.70,39.70,0.228,0.933,2.480,10.54,1.65,1.12,3.77,2.98,-0.00,-0.00,-0.00,-2.97,-4.26,-3.96,-4.24,-2.12,-4.14,-3.91,-0.00,-4.23,-1.66,-0.00,-3.69,-4.52
35.00,30.23,0.229,0.968,2.802,10.58,1.65,1.12,3.31,2.62,-0.00,-0.00,-0.00,-3.76,-0.00,-0.00,-0.00,-5.58,-0.00,-0.00,-0.00,-10.74,-4.37,-0.00,-5.77,-0.00
33.70,33.70,0.198,0.984,2.624,9.25,1.65,1.12,3.64,2.80,-0.00,-0.00,-0.00,-1.22,-4.32,-3.19,-2.75,-2.31,-3.78,-3.23,-0.00,-3.94,-1.72,-0.00,-2.68,-4.57
30.00,25.23,0.187,1.017,2.801,8.76,1.65,1.12,3.42,2.60,-0.00,-0.00,-0.00,-4.29,-0.00,-0.00,-0.00,-6.07,-0.00,-0.00,-0.00,-10.50,-4.37,-0.00,-0.00,-0.00
32.20,32.20,0.177,1.042,2.609,8.31,1.65,1.12,3.87,2.91,-0.00,-0.00,-0.00,-1.13,-4.25,-2.04,-1.67,-1.40,-3.49,-3.31,-1.96,-3.80,-1.37,-0.00,-3.39,-4.38
28.40,16.12,0.173,1.044,2.801,8.11,1.65,1.12,3.50,2.61,-0.00,-0.00,-0.00,-5.71,-0.00,-0.00,-0.00,-6.13,-0.00,-0.00,-0.00,-0.00,-4.27,-0.00,-0.00,-0.00
31.60,31.60,0.169,1.052,2.574,7.93,1.65,1.12,3.99,2.96,-0.00,-0.00,-0.00,-0.00,-3.00,-2.59,-4.05,-1.79,-4.18,-2.65,-1.61,-4.18,-1.29,-0.00,-2.70,-3.56
29.90,24.93,0.186,1.023,2.802,8.69,1.65,1.12,3.44,2.61,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.10,-0.00,-0.00,-3.91,-10.62,-4.30,-0.00,-0.00,-0.00
25.40,25.40,0.142,1.025,2.602,6.71,1.65,1.12,3.78,2.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.84,-2.17,-3.31,-3.46,-0.00,-3.26,-1.11,-0.00,-3.60,-4.64
25.50,25.50,0.151,0.989,2.645,7.14,1.65,1.12,3.57,2.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.83,-5.06,-4.50,-3.45,-0.00,-7.65,-0.00,-0.00,-0.00,-0.00
14.40,14.40,0.073,1.045,2.479,3.54,1.65,1.12,4.07,2.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.64,-3.79,-2.66,-0.00,-0.00,-4.31,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
5.60,5.60,0.030,0.996,2.477,1.47,1.65,1.12,3.80,1.32,-0.00,-0.00,-0.00,-0.00,-0.70,-0.70,-0.68,-0.69,-0.68,-0.80,-0.00,-1.34,-0.00,-0.00,-0.00,-0.00
31.40,31.40,0.186,0.938,2.548,8.71,1.65,1.12,3.61,2.74,-0.00,-0.00,-0.00,-0.00,-4.10,-3.98,-3.74,-3.79,-4.40,-3.57,-0.00,-7.82,-0.00,-0.00,-0.00,-0.00
31.70,31.70,0.188,0.961,2.593,8.79,1.65,1.12,3.61,2.74,-0.00,-3.71,-0.00,-0.00,-4.12,-2.98,-1.41,-2.13,-2.30,-3.29,-0.00,-4.13,-1.69,-0.00,-2.66,-3.30
30.20,30.20,0.166,0.975,2.480,7.80,1.65,1.12,3.87,2.86,-0.00,-2.46,-0.00,-0.00,-1.63,-1.57,-2.81,-2.38,-2.58,-3.00,-0.00,-5.23,-1.18,-0.00,-3.41,-3.93
23.90,19.56,0.148,1.029,2.801,6.98,1.65,1.12,3.42,2.45,-0.00,-0.00,-0.00,-0.00,-4.91,-4.95,-0.00,-5.33,-0.00,-0.00,-0.00,-0.00,-4.37,-0.00,-0.00,-0.00
29.80,29.80,0.167,1.034,2.626,7.85,1.65,1.12,3.80,2.81,-0.00,-5.20,-0.00,-0.00,-2.99,-2.96,-3.97,-1.83,-4.21,-2.82,-0.00,-4.14,-1.68,-0.00,-0.00,-0.00
23.20,20.96,0.132,1.110,2.801,6.29,1.65,1.12,3.69,2.56,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.89,-0.00,-0.00,-0.00,-10.56,-4.51,-0.00,-0.00,-0.00
23.10,23.10,0.108,1.193,2.600,5.15,1.65,1.12,4.49,2.92,-0.00,-0.00,-0.00,-0.00,-3.94,-3.41,-2.06,-2.38,-1.93,-3.38,-1.12,-3.25,-1.64,-0.00,-0.00,-0.00
17.00,11.47,0.084,1.255,2.801,4.05,1.65,1.12,4.19,2.49,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-11.47,-0.00,-0.00,-0.00,-0.00
17.50,11.47,0.089,1.229,2.801,4.28,1.65,1.12,4.09,2.48,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-11.47,-0.00,-0.00,-0.00,-0.00
21.10,21.10,0.092,1.184,2.480,4.40,1.65,1.12,4.79,2.94,-0.00,-3.10,-0.00,-0.00,-2.35,-2.72,-0.00,-2.65,-1.64,-2.46,-0.00,-4.40,-1.76,-0.00,-0.00,-0.00
19.10,19.10,0.088,1.128,2.479,4.25,1.65,1.12,4.49,2.72,-0.00,-0.00,-0.00,-0.00,-3.16,-0.00,-0.00,-3.01,-0.00,-2.94,-0.00,-6.96,-3.04,-0.00,-0.00,-0.00
21.80,21.78,0.125,1.107,2.802,5.95,1.65,1.12,3.67,2.50,-0.00,-0.00,-0.00,-0.00,-1.91,-5.31,-0.00,-2.57,-2.57,-2.94,-0.00,-4.95,-1.53,-0.00,-0.00,-0.00
15.20,15.20,0.088,1.092,2.798,4.25,1.65,1.12,3.58,2.17,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.66,-0.00,-0.00,-0.00,-9.54,-0.00,-0.00,-0.00,-0.00
25.10,25.10,0.140,1.038,2.629,6.65,1.65,1.12,3.78,2.67,-0.00,-0.00,-0.00,-0.00,-4.08,-3.71,-3.93,-2.12,-3.99,-3.19,-0.00,-4.09,-0.00,-0.00,-0.00,-0.00
17.50,17.50,0.091,1.019,2.479,4.40,1.65,1.12,3.98,2.44,-0.00,-0.00,-0.00,-0.00,-3.05,-3.16,-1.79,-2.02,-1.71,-2.00,-0.00,-3.77,-0.00,-0.00,-0.00,-0.00
5.30,5.30,0.027,1.058,2.476,1.43,1.65,1.12,3.70,1.26,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.94,-1.11,-0.66,-0.87,-0.00,-1.72,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
6.70,6.70,0.037,0.978,2.476,1.79,1.65,1.12,3.74,1.47,-0.00,-0.00,-0.00,-0.00,-0.79,-0.83,-0.80,-0.85,-0.80,-1.00,-0.00,-1.63,-0.00,-0.00,-0.00,-0.00
33.00,33.00,0.206,0.876,2.517,9.56,1.65,1.12,3.45,2.68,-0.00,-0.00,-0.00,-0.00,-3.91,-3.73,-3.39,-4.99,-4.55,-3.97,-0.00,-8.46,-0.00,-0.00,-0.00,-0.00
41.60,41.60,0.277,0.862,2.620,12.62,1.65,1.12,3.30,2.70,-2.78,-0.00,-3.18,-2.02,-4.37,-3.66,-1.69,-2.87,-2.76,-4.15,-0.00,-5.01,-2.13,-0.00,-3.33,-3.66
52.90,52.90,0.386,0.846,2.789,17.08,1.65,1.12,3.10,2.67,-2.97,-5.25,-3.70,-2.02,-4.98,-3.47,-3.93,-3.03,-4.75,-3.04,-0.00,-5.16,-2.28,-0.00,-3.24,-5.07
46.50,44.64,0.331,0.879,2.802,14.87,1.65,1.12,3.13,2.64,-6.03,-0.00,-4.95,-3.62,-0.00,-4.87,-0.00,-6.01,-0.00,-5.17,-4.36,-0.00,-3.82,-0.00,-5.81,-0.00
38.00,36.43,0.264,0.905,2.802,12.08,1.65,1.12,3.15,2.56,-2.47,-0.00,-4.68,-1.44,-4.70,-2.51,-2.49,-2.03,-2.21,-2.74,-1.24,-3.84,-0.00,-0.00,-2.56,-3.51
34.10,32.11,0.235,0.912,2.801,10.85,1.65,1.12,3.14,2.50,-0.00,-0.00,-0.00,-3.99,-0.00,-4.95,-0.00,-6.68,-0.00,-0.00,-0.00,-11.04,-0.00,-0.00,-5.47,-0.00
39.30,39.30,0.249,0.912,2.620,11.42,1.65,1.12,3.44,2.77,-2.90,-2.48,-3.43,-1.21,-4.09,-2.93,-2.58,-2.12,-3.65,-2.46,-1.74,-3.99,-0.00,-0.00,-2.11,-3.60
39.40,34.69,0.284,0.867,2.801,12.91,1.65,1.12,3.05,2.51,-7.44,-0.00,-0.00,-4.67,-0.00,-3.41,-0.00,-6.98,-0.00,-5.89,-0.00,-0.00,-0.00,-0.00,-6.32,-0.00
44.10,44.10,0.320,0.793,2.657,14.42,1.65,1.12,3.06,2.57,-3.15,-0.00,-3.59,-1.73,-4.85,-2.82,-4.59,-2.30,-5.03,-2.32,-1.27,-5.48,-0.00,-0.00,-2.42,-4.55
42.40,38.94,0.334,0.772,2.802,14.99,1.65,1.12,2.83,2.39,-0.00,-0.00,-0.00,-4.42,-0.00,-5.04,-0.00,-7.07,-0.00,-0.00,-5.17,-11.29,-0.00,-0.00,-5.95,-0.00
37.50,37.50,0.256,0.775,2.480,11.71,1.65,1.12,3.20,2.59,-0.00,-0.00,-2.68,-0.00,-4.13,-2.85,-3.92,-2.39,-3.93,-3.14,-0.00,-4.70,-2.96,-0.00,-2.53,-4.27
38.80,38.80,0.289,0.792,2.710,13.11,1.65,1.12,2.96,2.44,-0.00,-0.00,-0.00,-0.00,-0.00,-4.52,-3.72,-5.43,-4.52,-4.65,-0.00,-7.73,-3.44,-0.00,-4.79,-0.00
33.50,33.50,0.219,0.812,2.480,10.16,1.65,1.12,3.30,2.59,-0.00,-0.00,-0.00,-0.00,-5.39,-4.54,-5.35,-2.47,-5.36,-4.24,-0.00,-4.39,-1.76,-0.00,-0.00,-0.00
30.70,30.43,0.230,0.823,2.802,10.64,1.65,1.12,2.88,2.29,-0.00,-0.00,-0.00,-0.00,-5.46,-3.26,-2.18,-2.96,-2.87,-2.43,-0.00,-5.22,-6.06,-0.00,-0.00,-0.00
28.60,24.99,0.211,0.843,2.801,9.79,1.65,1.12,2.92,2.28,-0.00,-0.00,-0.00,-0.00,-5.19,-4.31,-2.71,-3.85,-0.00,-2.44,-0.00,-6.50,-0.00,-0.00,-0.00,-0.00
7.00,7.00,0.042,0.891,2.476,2.05,1.65,1.12,3.41,1.45,-0.00,-0.00,-0.00,-0.00,-3.50,-3.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.60,0.60,0.004,0.903,2.444,0.59,1.65,1.12,1.02,0.18,-0.00,-0.00,-0.00,-0.00,-0.07,-0.07,-0.07,-0.07,-0.07,-0.08,-0.00,-0.15,-0.00,-0.00,-0.00,-0.00
37.10,37.10,0.235,0.845,2.480,10.82,1.65,1.12,3.43,2.73,-0.00,-0.00,-3.06,-2.05,-2.41,-2.33,-2.33,-2.40,-2.35,-2.53,-0.00,-4.92,-2.26,-4.08,-2.95,-3.44
52.60,52.56,0.380,0.863,2.802,16.84,1.65,1.12,3.12,2.68,-0.00,-4.83,-3.73,-2.45,-4.77,-5.28,-2.92,-3.29,-3.09,-4.90,-0.00,-5.61,-2.58,-5.45,-3.66,-0.00
35.70,35.62,0.241,0.935,2.802,11.10,1.65,1.12,3.22,2.57,-0.00,-0.00,-0.00,-0.00,-4.00,-2.50,-4.70,-2.91,-4.80,-2.93,-0.00,-2.71,-1.20,-2.57,-3.32,-3.98
32.50,32.50,0.188,0.942,2.505,8.77,1.65,1.12,3.70,2.82,-0.00,-0.00,-0.00,-0.00,-2.79,-2.94,-2.43,-2.10,-2.44,-2.33,-0.00,-5.55,-0.67,-4.16,-3.39,-3.69
26.50,10.56,0.173,0.972,2.802,8.11,1.65,1.12,3.27,2.44,-0.00,-0.00,-0.00,-6.43,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.13,-0.00,-0.00,-0.00
31.60,31.60,0.176,0.961,2.480,8.26,1.65,1.12,3.82,2.86,-0.00,-0.00,-0.00,-0.80,-3.18,-2.79,-1.79,-2.61,-1.97,-2.46,-0.00,-5.78,-1.25,-3.85,-3.14,-1.98
28.60,9.99,0.186,0.977,2.801,8.68,1.65,1.12,3.30,2.50,-0.00,-0.00,-0.00,-5.64,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.35,-0.00,-0.00,-0.00
34.40,34.40,0.186,0.996,2.498,8.72,1.65,1.12,3.95,3.00,-0.00,-0.00,-0.00,-1.21,-3.05,-2.43,-3.49,-2.29,-3.59,-2.37,-0.45,-5.39,-1.20,-2.56,-3.14,-3.23
33.50,25.79,0.219,0.971,2.802,10.13,1.65,1.12,3.31,2.60,-0.00,-0.00,-0.00,-3.97,-0.00,-0.00,-0.00,-6.19,-0.00,-0.00,-3.96,-0.00,-4.47,-7.19,-0.00,-0.00
31.90,31.90,0.209,0.938,2.749,9.73,1.65,1.12,3.28,2.55,-0.00,-0.00,-0.00,-0.00,-4.64,-3.35,-0.00,-1.89,-0.00,-2.91,-1.51,-4.75,-1.60,-3.62,-2.91,-4.72
30.40,23.29,0.213,0.894,2.801,9.91,1.65,1.12,3.07,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.43,-0.00,-5.46,-0.00,-0.00,-4.15,-8.24,-0.00,-0.00
29.10,29.10,0.180,0.867,2.480,8.42,1.65,1.12,3.46,2.60,-0.00,-0.00,-0.00,-0.00,-3.13,-2.61,-2.12,-1.50,-2.81,-1.45,-0.00,-4.33,-1.03,-3.18,-2.95,-3.98
28.60,21.82,0.211,0.843,2.801,9.79,1.65,1.12,2.92,2.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.22,-5.80,-0.00,-0.00,-0.00,-10.80,-0.00,-0.00,-0.00,-0.00
29.40,29.40,0.196,0.835,2.570,9.16,1.65,1.12,3.21,2.47,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.07,-2.28,-4.25,-3.45,-0.00,-3.53,-0.00,-5.09,-4.19,-4.54
33.20,32.77,0.250,0.822,2.801,11.46,1.65,1.12,2.90,2.33,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.75,-3.72,-3.79,-3.25,-0.00,-5.07,-0.00,-7.38,-5.81,-0.00
28.90,28.57,0.217,0.824,2.802,10.05,1.65,1.12,2.87,2.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.96,-5.35,-5.10,-0.00,-0.00,-6.37,-0.00,-6.79,-0.00,-0.00
5.60,5.60,0.034,0.891,2.479,1.65,1.65,1.12,3.40,1.27,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.75,-0.75,-0.75,-0.75,-0.00,-1.51,-0.00,-1.07,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
