熱負荷[kW],処理負荷[kW],負荷率（実質）[-],低圧[MPa],高圧[MPa],圧縮機消費電力[kW],室外機ファン消費電力[kW],室内機消費電力（合算）[kW],圧縮機COP[-],システムCOP[-],室内機1処理負荷[kW],室内機2処理負荷[kW],室内機3処理負荷[kW],室内機4処理負荷[kW],室内機5処理負荷[kW],室内機6処理負荷[kW],室内機7処理負荷[kW],室内機8処理負荷[kW],室内機9処理負荷[kW],室内機10処理負荷[kW],室内機11処理負荷[kW],室内機12処理負荷[kW],室内機13処理負荷[kW],室内機14処理負荷[kW],室内機15処理負荷[kW],室内機16処理負荷[kW]
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.50,1.50,0.009,0.866,2.471,1.02,1.65,1.12,1.48,0.40,-0.00,-0.00,-0.00,-0.00,-0.18,-0.18,-0.18,-0.18,-0.18,-0.22,-0.00,-0.38,-0.00,-0.00,-0.00,-0.00
53.50,52.02,0.437,0.736,2.802,19.04,1.65,1.12,2.81,2.45,-0.00,-0.00,-0.00,-0.00,-5.02,-5.78,-7.04,-7.25,-6.86,-6.71,-0.00,-13.35,-0.00,-0.00,-0.00,-0.00
53.30,53.30,0.402,0.746,2.638,17.70,1.65,1.12,3.01,2.60,-0.00,-0.00,-0.00,-0.00,-4.06,-4.24,-4.28,-4.63,-4.67,-4.51,-0.00,-8.33,-3.18,-6.30,-4.29,-4.80
61.50,58.71,0.500,0.740,2.802,21.42,1.65,1.12,2.87,2.54,-0.00,-0.00,-0.00,-0.00,-5.13,-4.77,-4.32,-4.65,-4.59,-4.27,-0.00,-9.62,-3.31,-6.68,-4.58,-6.80
60.10,59.54,0.482,0.754,2.802,20.75,1.65,1.12,2.90,2.56,-0.00,-8.21,-0.00,-0.00,-0.00,-4.73,-4.89,-5.52,-5.40,-4.47,-0.00,-10.26,-3.70,-7.24,-5.13,-0.00
49.70,49.70,0.358,0.825,2.708,15.94,1.65,1.12,3.12,2.66,-0.00,-4.91,-0.00,-0.00,-4.48,-3.70,-4.01,-3.46,-3.22,-3.31,-0.00,-5.87,-2.45,-5.74,-3.55,-5.00
42.70,42.70,0.311,0.850,2.791,14.04,1.65,1.12,3.04,2.54,-0.00,-6.89,-0.00,-0.00,-5.14,-5.10,-0.00,-4.05,-3.45,-3.14,-0.00,-7.75,-2.93,-0.00,-4.25,-0.00
40.30,40.30,0.270,0.889,2.692,12.34,1.65,1.12,3.27,2.67,-0.00,-0.00,-0.00,-0.00,-3.59,-3.17,-4.36,-2.75,-2.49,-2.77,-0.00,-5.10,-1.99,-6.40,-2.98,-4.70
38.20,35.67,0.263,0.913,2.801,12.05,1.65,1.12,3.17,2.58,-0.00,-0.00,-0.00,-0.00,-0.00,-5.49,-0.00,-5.09,-5.52,-0.00,-0.00,-9.65,-4.03,-0.00,-5.88,-0.00
36.70,36.70,0.224,0.978,2.681,10.36,1.65,1.12,3.54,2.80,-0.00,-0.00,-0.00,-0.00,-4.35,-3.90,-2.70,-2.44,-2.41,-2.74,-0.00,-4.19,-1.83,-4.40,-2.71,-5.03
33.60,32.43,0.214,0.994,2.801,9.95,1.65,1.12,3.38,2.64,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.40,-0.00,-0.00,-5.27,-9.57,-4.71,-0.00,-6.48,-0.00
34.30,34.30,0.197,1.010,2.622,9.17,1.65,1.12,3.74,2.87,-0.00,-0.00,-0.00,-0.00,-4.10,-2.46,-2.33,-2.20,-2.99,-3.00,-0.00,-3.50,-1.56,-5.00,-2.74,-4.41
36.90,34.58,0.242,0.967,2.801,11.12,1.65,1.12,3.32,2.66,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.07,-5.89,-0.00,-0.00,-4.03,-10.07,-4.61,-0.00,-4.92,-0.00
34.60,34.60,0.216,0.956,2.682,10.02,1.65,1.12,3.45,2.71,-0.00,-0.00,-0.00,-0.00,-3.93,-2.31,-4.41,-1.54,-4.51,-2.11,-0.00,-3.04,-0.86,-5.02,-2.39,-4.48
35.50,34.10,0.241,0.929,2.802,11.10,1.65,1.12,3.20,2.56,-0.00,-0.00,-0.00,-0.00,-5.34,-2.87,-5.00,-2.41,-4.04,-2.77,-0.00,-4.72,-0.00,-4.07,-2.88,-0.00
23.10,23.10,0.137,0.943,2.562,6.52,1.65,1.12,3.54,2.49,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.09,-0.00,-0.00,-0.00,-7.51,-0.00,-8.01,-3.49,-0.00
16.70,16.70,0.107,0.956,2.732,5.12,1.65,1.12,3.26,2.12,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.40,-5.48,-5.82
14.90,11.62,0.101,0.934,2.801,4.83,1.65,1.12,3.08,1.96,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-11.62,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
10.80,10.80,0.063,0.923,2.479,3.04,1.65,1.12,3.55,1.86,-0.00,-0.00,-0.00,-0.00,-1.32,-1.44,-1.32,-1.35,-1.29,-1.53,-0.00,-2.55,-0.00,-0.00,-0.00,-0.00
40.80,40.80,0.290,0.842,2.718,13.16,1.65,1.12,3.10,2.56,-0.00,-0.00,-0.00,-0.00,-3.87,-4.63,-5.24,-5.55,-5.75,-5.23,-0.00,-10.53,-0.00,-0.00,-0.00,-0.00
42.40,42.40,0.291,0.883,2.728,13.20,1.65,1.12,3.21,2.66,-0.00,-0.00,-0.00,-0.00,-4.75,-4.28,-3.43,-3.54,-3.65,-3.68,-0.00,-6.88,-2.69,-0.00,-4.51,-4.99
44.50,43.33,0.311,0.899,2.802,14.04,1.65,1.12,3.17,2.65,-0.00,-0.00,-0.00,-2.46,-4.13,-3.83,-3.38,-3.74,-3.37,-2.98,-0.00,-6.91,-2.49,-0.00,-3.04,-7.00
40.40,39.88,0.269,0.949,2.802,12.30,1.65,1.12,3.28,2.68,-0.00,-0.00,-0.00,-3.21,-5.19,-4.95,-0.00,-4.81,-4.72,-2.85,-0.00,-7.94,-3.15,-0.00,-3.06,-0.00
38.50,38.50,0.219,1.007,2.602,10.14,1.65,1.12,3.80,2.98,-0.00,-0.00,-0.00,-1.71,-4.03,-3.92,-4.69,-2.24,-2.11,-3.75,-1.07,-4.16,-1.36,-0.00,-4.71,-4.74
32.80,28.84,0.202,1.029,2.801,9.42,1.65,1.12,3.48,2.69,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.52,-4.86,-0.00,-4.59,-9.83,-4.03,-0.00,-0.00,-0.00
30.40,30.40,0.168,1.117,2.756,7.91,1.65,1.12,3.84,2.85,-0.00,-0.00,-0.00,-1.30,-4.77,-2.76,-3.96,-1.60,-2.49,-2.74,-0.00,-3.52,-1.26,-0.00,-3.66,-2.34
24.70,20.35,0.129,1.201,2.801,6.13,1.65,1.12,4.03,2.78,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.37,-0.00,-0.00,-0.00,-10.80,-4.18,-0.00,-0.00,-0.00
19.30,18.70,0.096,1.249,2.801,4.61,1.65,1.12,4.19,2.62,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.61,-0.00,-0.00,-0.00,-8.96,-4.13,-0.00,-0.00,-0.00
26.80,26.80,0.124,1.130,2.480,5.90,1.65,1.12,4.55,3.09,-0.00,-0.00,-0.00,-1.04,-2.61,-2.85,-2.69,-1.21,-2.59,-2.13,-0.00,-2.48,-1.93,-0.00,-2.89,-4.38
24.50,15.75,0.154,1.012,2.802,7.26,1.65,1.12,3.38,2.44,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.77,-0.00,-5.58,-0.00,-0.00,-4.39,-0.00,-0.00,-0.00
30.30,30.30,0.184,0.964,2.643,8.61,1.65,1.12,3.52,2.66,-0.00,-0.00,-0.00,-0.00,-3.24,-2.50,-4.12,-1.79,-4.08,-1.79,-0.00,-5.60,-1.30,-0.00,-2.76,-3.12
29.80,29.80,0.194,0.954,2.767,9.07,1.65,1.12,3.29,2.52,-0.00,-0.00,-0.00,-0.00,-4.85,-3.48,-2.06,-2.23,-2.58,-1.91,-0.00,-3.46,-1.62,-0.00,-2.43,-5.19
25.10,25.07,0.168,0.946,2.801,7.89,1.65,1.12,3.18,2.36,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.07,-0.00,-5.28,-0.00,-8.51,-0.00,-0.00,-5.22,-0.00
30.00,29.75,0.203,0.934,2.801,9.44,1.65,1.12,3.18,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.32,-3.42,-5.37,-2.78,-0.00,-5.93,-0.00,-0.00,-3.24,-5.70
28.90,28.41,0.200,0.910,2.802,9.31,1.65,1.12,3.10,2.39,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.46,-6.07,-0.00,-4.07,-0.00,-9.01,-0.00,-0.00,-3.79,-0.00
6.00,6.00,0.034,0.941,2.477,1.67,1.65,1.12,3.59,1.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.17,-1.32,-0.00,-0.90,-0.00,-1.96,-0.00,-0.00,-0.66,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
10.40,10.40,0.063,0.879,2.480,3.07,1.65,1.12,3.38,1.78,-0.00,-0.00,-0.00,-0.00,-1.28,-1.31,-1.27,-1.35,-1.30,-1.48,-0.00,-2.40,-0.00,-0.00,-0.00,-0.00
36.90,36.90,0.254,0.791,2.536,11.64,1.65,1.12,3.17,2.56,-0.00,-0.00,-0.00,-0.00,-3.77,-3.79,-3.87,-4.73,-4.97,-4.59,-0.00,-8.88,-2.31,-0.00,-0.00,-0.00
40.80,40.80,0.302,0.804,2.727,13.68,1.65,1.12,2.98,2.48,-0.00,-0.00,-3.29,-0.00,-4.45,-3.86,-2.63,-2.74,-2.99,-3.33,-0.00,-5.53,-2.18,-0.00,-3.92,-5.86
35.40,29.92,0.260,0.847,2.801,11.90,1.65,1.12,2.98,2.41,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.76,-5.40,-5.28,-0.00,-0.00,-9.99,-4.49,-0.00,-0.00,-0.00
32.00,32.00,0.206,0.904,2.635,9.57,1.65,1.12,3.34,2.59,-0.00,-6.70,-0.00,-0.00,-0.00,-3.40,-0.00,-3.54,-0.00,-3.32,-0.00,-4.65,-2.66,-0.00,-3.90,-3.82
29.70,29.70,0.170,0.935,2.480,8.00,1.65,1.12,3.71,2.76,-0.00,-2.72,-0.00,-0.00,-1.99,-3.23,-1.77,-1.37,-1.74,-3.16,-0.00,-6.13,-1.29,-0.00,-2.70,-3.61
23.50,8.79,0.153,0.975,2.802,7.21,1.65,1.12,3.26,2.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.95,-0.00,-0.00,-0.00,-0.00,-3.84,-0.00,-0.00,-0.00
24.60,24.60,0.135,0.993,2.513,6.41,1.65,1.12,3.84,2.68,-0.00,-0.00,-0.00,-0.00,-1.92,-3.40,-0.00,-3.17,-0.00,-3.56,-0.00,-5.71,-1.34,-0.00,-3.87,-1.62
18.40,18.40,0.092,1.055,2.479,4.44,1.65,1.12,4.14,2.55,-0.00,-0.00,-0.00,-0.00,-1.83,-3.05,-2.04,-1.76,-0.00,-2.01,-0.00,-3.57,-1.33,-0.00,-2.82,-0.00
18.30,18.30,0.092,1.058,2.480,4.41,1.65,1.12,4.15,2.55,-0.00,-0.00,-0.00,-0.00,-2.53,-3.16,-0.00,-1.32,-0.00,-2.64,-0.00,-2.54,-1.11,-0.00,-2.22,-2.78
19.00,19.00,0.097,1.038,2.480,4.67,1.65,1.12,4.07,2.55,-0.00,-0.00,-0.00,-0.00,-2.45,-2.21,-1.35,-1.03,-1.25,-2.36,-0.00,-1.94,-1.27,-0.00,-2.12,-3.02
20.30,4.66,0.128,1.006,2.802,6.10,1.65,1.12,3.33,2.29,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.66,-0.00,-0.00,-0.00
20.50,20.50,0.112,0.977,2.480,5.37,1.65,1.12,3.82,2.52,-0.00,-0.00,-0.00,-0.00,-2.16,-1.42,-2.42,-1.26,-2.42,-1.62,-0.00,-4.33,-0.57,-0.00,-1.59,-2.72
25.20,25.20,0.143,0.941,2.480,6.80,1.65,1.12,3.71,2.64,-0.00,-0.00,-0.00,-0.00,-2.32,-2.58,-2.12,-1.28,-2.32,-2.32,-0.00,-4.63,-0.97,-0.00,-3.08,-3.57
20.90,10.93,0.140,0.942,2.801,6.64,1.65,1.12,3.15,2.22,-0.00,-0.00,-0.00,-0.00,-5.34,-0.00,-0.00,-5.58,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
22.30,22.30,0.151,0.908,2.748,7.12,1.65,1.12,3.13,2.26,-0.00,-0.00,-0.00,-0.00,-3.96,-4.44,-2.29,-2.42,-1.74,-2.03,-0.00,-0.00,-0.00,-0.00,-5.42,-0.00
21.30,19.45,0.153,0.872,2.801,7.22,1.65,1.12,2.95,2.13,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.55,-5.55,-4.21,-4.14,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
14.70,14.70,0.091,0.905,2.558,4.37,1.65,1.12,3.36,2.06,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.87,-1.83,-1.82,-1.93,-0.00,-2.81,-0.00,-0.00,-4.44,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
7.30,7.30,0.044,0.896,2.479,2.13,1.65,1.12,3.43,1.49,-0.00,-0.00,-0.00,-0.00,-0.92,-0.94,-0.83,-0.87,-0.86,-1.18,-0.00,-1.70,-0.00,-0.00,-0.00,-0.00
31.00,31.00,0.204,0.808,2.480,9.48,1.65,1.12,3.27,2.53,-0.00,-0.00,-0.00,-0.00,-3.49,-3.68,-3.69,-3.98,-4.20,-3.49,-0.00,-8.48,-0.00,-0.00,-0.00,-0.00
38.50,38.50,0.270,0.817,2.633,12.32,1.65,1.12,3.12,2.55,-0.00,-0.00,-2.94,-1.95,-4.46,-4.24,-1.48,-2.70,-2.81,-2.18,-0.00,-5.47,-2.20,-0.00,-3.88,-4.19
41.50,41.14,0.315,0.811,2.802,14.21,1.65,1.12,2.92,2.44,-0.00,-0.00,-4.94,-1.53,-5.34,-3.33,-3.30,-2.16,-3.66,-2.66,-0.00,-4.06,-1.73,-0.00,-2.53,-5.90
34.10,29.81,0.240,0.890,2.802,11.07,1.65,1.12,3.08,2.46,-0.00,-0.00,-0.00,-4.20,-0.00,-0.00,-0.00,-5.95,-0.00,-0.00,-0.00,-9.34,-4.78,-0.00,-5.54,-0.00
32.10,31.77,0.204,1.000,2.801,9.48,1.65,1.12,3.39,2.62,-0.00,-0.00,-0.00,-1.52,-0.00,-3.60,-0.00,-2.07,-0.00,-3.79,-1.51,-8.98,-1.79,-0.00,-3.81,-4.71
30.30,22.44,0.189,1.019,2.802,8.83,1.65,1.12,3.43,2.61,-0.00,-0.00,-0.00,-4.81,-0.00,-0.00,-0.00,-6.13,-0.00,-0.00,-0.00,-0.00,-4.80,-0.00,-6.69,-0.00
28.60,28.60,0.158,1.085,2.700,7.47,1.65,1.12,3.83,2.79,-0.00,-0.00,-0.00,-0.99,-0.00,-3.43,-0.00,-2.04,-0.00,-2.84,-1.37,-8.95,-1.67,-0.00,-2.30,-5.01
27.60,22.24,0.159,1.100,2.801,7.50,1.65,1.12,3.68,2.69,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.34,-0.00,-0.00,-4.54,-0.00,-5.21,-0.00,-6.15,-0.00
25.70,25.70,0.121,1.109,2.480,5.79,1.65,1.12,4.44,3.00,-0.00,-0.00,-0.00,-2.55,-0.00,-2.92,-0.00,-1.28,-0.00,-2.96,-2.03,-5.99,-2.48,-0.00,-2.20,-3.28
16.30,16.30,0.075,1.134,2.479,3.62,1.65,1.12,4.51,2.55,-0.00,-0.00,-0.00,-0.00,-0.00,-1.35,-0.00,-1.14,-0.00,-2.86,-2.42,-3.08,-0.99,-0.00,-1.49,-2.97
19.90,19.90,0.098,1.074,2.480,4.70,1.65,1.12,4.23,2.67,-0.00,-0.00,-0.00,-0.00,-0.00,-2.78,-0.00,-1.71,-0.00,-2.62,-0.00,-6.60,-1.31,-0.00,-2.13,-2.74
21.40,21.40,0.119,0.978,2.504,5.66,1.65,1.12,3.78,2.54,-0.00,-0.00,-0.00,-0.00,-0.00,-3.77,-0.00,-1.56,-0.00,-2.86,-0.00,-7.07,-0.00,-0.00,-1.52,-4.62
22.10,13.14,0.147,0.952,2.801,6.95,1.65,1.12,3.18,2.27,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.76,-0.00
12.70,12.70,0.069,0.981,2.480,3.35,1.65,1.12,3.79,2.08,-0.00,-0.00,-0.00,-0.00,-1.61,-1.27,-0.95,-1.09,-0.93,-1.27,-0.00,-2.80,-0.00,-0.00,-1.40,-1.39
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
42.60,42.60,0.278,0.814,2.480,12.67,1.65,1.12,3.36,2.76,-3.20,-4.73,-3.65,-1.80,-3.07,-2.73,-2.39,-2.70,-2.70,-2.56,-0.00,-4.84,-1.89,-0.00,-2.65,-3.69
52.60,48.20,0.397,0.818,2.802,17.49,1.65,1.12,3.01,2.60,-6.60,-0.00,-0.00,-4.14,-0.00,-5.61,-0.00,-6.34,-4.67,-0.00,-0.00,-9.83,-4.41,-0.00,-6.60,-0.00
34.80,34.80,0.234,0.860,2.638,10.80,1.65,1.12,3.22,2.57,-2.99,-0.00,-0.00,-0.00,-4.05,-3.53,-2.46,-1.96,-2.28,-3.01,-0.00,-7.16,-1.57,-0.00,-2.25,-3.55
29.20,17.27,0.205,0.896,2.801,9.52,1.65,1.12,3.07,2.38,-0.00,-0.00,-0.00,-5.82,-0.00,-0.00,-0.00,-6.43,-0.00,-0.00,-0.00,-0.00,-5.02,-0.00,-0.00,-0.00
25.80,25.03,0.169,0.968,2.801,7.94,1.65,1.12,3.25,2.41,-0.00,-0.00,-0.00,-2.72,-5.19,-5.19,-0.00,-3.95,-0.00,-0.00,-3.96,-0.00,-4.02,-0.00,-0.00,-0.00
20.60,20.60,0.107,1.022,2.480,5.14,1.65,1.12,4.01,2.61,-0.00,-0.00,-0.00,-0.00,-2.03,-2.74,-1.89,-2.08,-2.47,-2.73,-0.00,-2.92,-1.16,-0.00,-2.58,-0.00
22.00,22.00,0.112,1.085,2.552,5.34,1.65,1.12,4.12,2.71,-0.00,-0.00,-0.00,-1.86,-2.53,-3.29,-0.00,-3.01,-2.62,-4.13,-0.00,-4.56,-0.00,-0.00,-0.00,-0.00
11.20,11.20,0.052,1.133,2.479,2.51,1.65,1.12,4.46,2.12,-0.00,-0.00,-0.00,-0.00,-1.53,-2.02,-0.00,-1.56,-1.29,-0.00,-0.00,-2.48,-0.00,-0.00,-2.33,-0.00
9.90,9.90,0.049,1.087,2.519,2.40,1.65,1.12,4.13,1.92,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.84,-0.00,-0.00,-0.00,-6.06,-0.00
9.90,9.84,0.058,1.078,2.801,2.83,1.65,1.12,3.49,1.77,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.99,-0.00,-4.84,-0.00
10.50,8.84,0.062,1.079,2.800,3.00,1.65,1.12,3.50,1.82,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.70,-0.00,-6.15,-0.00
9.20,4.80,0.055,1.054,2.800,2.70,1.65,1.12,3.41,1.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.80,-0.00,-0.00,-0.00
12.40,12.40,0.070,1.021,2.626,3.41,1.65,1.12,3.64,2.01,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.86,-0.00,-4.28,-5.26
9.40,4.85,0.059,1.013,2.799,2.86,1.65,1.12,3.28,1.67,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.85,-0.00,-0.00,-0.00
16.00,16.00,0.093,1.014,2.656,4.47,1.65,1.12,3.58,2.21,-0.00,-0.00,-0.00,-0.00,-2.77,-2.80,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.47,-0.00,-3.64,-5.32
15.10,11.53,0.096,0.995,2.801,4.63,1.65,1.12,3.26,2.04,-0.00,-0.00,-0.00,-0.00,-5.80,-5.74,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
6.50,6.50,0.035,1.003,2.477,1.69,1.65,1.12,3.84,1.46,-0.00,-0.00,-0.00,-0.00,-2.77,-3.73,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.70,0.70,0.003,1.069,2.467,0.58,1.65,1.12,1.20,0.21,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.12,-0.12,-0.12,-0.12,-0.00,-0.23,-0.00,-0.00,-0.00,-0.00
16.30,16.30,0.082,1.053,2.481,3.96,1.65,1.12,4.12,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.82,-3.18,-2.94,-2.27,-0.00,-5.09,-0.00,-0.00,-0.00,-0.00
17.10,17.10,0.081,1.119,2.495,3.90,1.65,1.12,4.39,2.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.97,-4.12,-2.90,-2.00,-0.00,-5.10,-0.00,-0.00,-0.00,-0.00
16.90,16.90,0.074,1.173,2.480,3.59,1.65,1.12,4.71,2.66,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.25,-3.87,-3.27,-0.00,-0.00,-6.50,-0.00,-0.00,-0.00,-0.00
14.30,14.30,0.062,1.187,2.479,3.00,1.65,1.12,4.77,2.48,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.88,-3.03,-3.00,-0.00,-0.00,-5.40,-0.00,-0.00,-0.00,-0.00
14.20,14.20,0.062,1.173,2.479,3.03,1.65,1.12,4.69,2.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.09,-3.08,-3.04,-0.00,-0.00,-4.98,-0.00,-0.00,-0.00,-0.00
12.10,11.99,0.065,1.179,2.800,3.13,1.65,1.12,3.87,2.05,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.05,-3.20,-5.74,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
5.40,5.40,0.024,1.174,2.476,1.40,1.65,1.12,3.87,1.30,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.63,-2.77,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
3.90,3.90,0.016,1.248,2.475,1.24,1.65,1.12,3.14,0.97,-0.00,-0.00,-0.00,-0.00,-1.91,-1.99,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
10.00,10.00,0.046,1.258,2.679,2.23,1.65,1.12,4.48,2.00,-0.00,-0.00,-0.00,-0.00,-4.76,-5.24,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
10.80,10.80,0.051,1.282,2.772,2.49,1.65,1.12,4.34,2.06,-0.00,-0.00,-0.00,-0.00,-5.23,-5.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
9.70,9.70,0.042,1.255,2.599,2.06,1.65,1.12,4.71,2.01,-0.00,-0.00,-0.00,-0.00,-4.73,-4.97,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
6.10,6.10,0.024,1.268,2.479,1.40,1.65,1.12,4.36,1.46,-0.00,-0.00,-0.00,-0.00,-2.75,-3.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
15.70,15.70,0.094,0.894,2.480,4.52,1.65,1.12,3.47,2.15,-0.00,-0.00,-0.00,-0.00,-1.56,-1.59,-1.92,-2.05,-2.07,-1.54,-0.00,-3.73,-1.24,-0.00,-0.00,-0.00
42.20,41.23,0.307,0.857,2.802,13.87,1.65,1.12,3.04,2.54,-0.00,-0.00,-0.00,-0.00,-3.60,-4.98,-4.71,-5.02,-5.23,-4.80,-0.00,-9.43,-3.46,-0.00,-0.00,-0.00
32.90,32.39,0.230,0.897,2.801,10.63,1.65,1.12,3.09,2.46,-0.00,-0.00,-0.00,-0.00,-4.76,-4.91,-3.40,-3.26,-3.51,-3.02,-0.00,-6.90,-2.63,-0.00,-0.00,-0.00
33.70,32.80,0.237,0.893,2.802,10.91,1.65,1.12,3.09,2.46,-0.00,-0.00,-0.00,-0.00,-4.82,-4.82,-3.28,-4.18,-4.56,-0.00,-0.00,-8.12,-3.01,-0.00,-0.00,-0.00
31.30,31.30,0.212,0.914,2.765,9.84,1.65,1.12,3.18,2.48,-0.00,-0.00,-0.00,-0.00,-4.47,-4.26,-4.60,-2.84,-2.82,-4.78,-0.00,-5.49,-2.03,-0.00,-0.00,-0.00
27.30,26.32,0.184,0.936,2.801,8.62,1.65,1.12,3.17,2.40,-0.00,-0.00,-0.00,-0.00,-4.66,-5.07,-0.00,-0.00,-4.85,-0.00,-0.00,-8.26,-3.48,-0.00,-0.00,-0.00
28.30,28.18,0.183,0.981,2.801,8.57,1.65,1.12,3.30,2.50,-0.00,-0.00,-0.00,-0.00,-3.78,-3.74,-4.64,-4.05,-2.30,-3.73,-0.00,-4.35,-1.60,-0.00,-0.00,-0.00
24.00,24.00,0.135,1.016,2.595,6.39,1.65,1.12,3.75,2.62,-0.00,-0.00,-0.00,-0.00,-2.55,-3.41,-3.88,-2.43,-2.39,-3.44,-0.00,-3.97,-1.94,-0.00,-0.00,-0.00
24.00,23.18,0.155,0.983,2.801,7.31,1.65,1.12,3.28,2.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.95,-5.19,-0.00,-0.00,-8.75,-4.30,-0.00,-0.00,-0.00
29.20,29.20,0.196,0.938,2.794,9.14,1.65,1.12,3.20,2.45,-0.00,-0.00,-0.00,-0.00,-3.92,-4.31,-4.85,-2.75,-2.43,-4.31,-0.00,-4.62,-2.01,-0.00,-0.00,-0.00
26.70,25.87,0.182,0.923,2.801,8.54,1.65,1.12,3.13,2.36,-0.00,-0.00,-0.00,-0.00,-4.98,-0.00,-0.00,-5.16,-4.51,-0.00,-0.00,-7.49,-3.73,-0.00,-0.00,-0.00
24.60,24.60,0.153,0.909,2.583,7.24,1.65,1.12,3.40,2.46,-0.00,-0.00,-0.00,-0.00,-3.10,-3.49,-4.04,-2.71,-2.27,-4.16,-0.00,-4.82,-0.00,-0.00,-0.00,-0.00
15.00,15.00,0.088,0.915,2.479,4.23,1.65,1.12,3.55,2.14,-0.00,-0.00,-0.00,-0.00,-3.28,-0.00,-0.00,-2.43,-3.32,-0.00,-0.00,-5.96,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.50,1.50,0.009,0.844,2.471,1.03,1.65,1.12,1.46,0.40,-0.00,-0.00,-0.00,-0.00,-0.16,-0.17,-0.15,-0.16,-0.15,-0.21,-0.00,-0.33,-0.17,-0.00,-0.00,-0.00
52.20,52.20,0.381,0.752,2.574,16.85,1.65,1.12,3.10,2.66,-0.00,-0.00,-0.00,-2.86,-3.30,-3.77,-3.97,-4.43,-4.46,-3.79,-0.00,-8.00,-3.05,-4.77,-3.66,-6.13
50.90,50.90,0.366,0.779,2.604,16.27,1.65,1.12,3.13,2.67,-0.00,-6.70,-0.00,-2.83,-3.49,-3.74,-3.22,-4.05,-3.64,-3.55,-0.00,-6.34,-2.76,-5.00,-3.79,-1.79
43.80,43.80,0.300,0.831,2.613,13.57,1.65,1.12,3.23,2.68,-0.00,-5.96,-0.00,-1.61,-3.75,-3.41,-3.19,-2.30,-3.35,-3.15,-0.00,-4.18,-1.68,-4.99,-2.42,-3.80
33.90,25.84,0.244,0.868,2.801,11.22,1.65,1.12,3.02,2.42,-0.00,-0.00,-0.00,-4.85,-0.00,-4.70,-0.00,-5.58,-0.00,-0.00,-0.00,-0.00,-4.56,-0.00,-6.15,-0.00
35.20,35.20,0.218,0.880,2.511,10.09,1.65,1.12,3.49,2.74,-0.00,-0.00,-0.00,-1.33,-3.43,-2.94,-3.08,-1.91,-2.58,-2.79,-0.00,-5.22,-1.47,-4.45,-2.56,-3.45
33.60,20.11,0.237,0.891,2.802,10.91,1.65,1.12,3.08,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.74,-0.00,-0.00,-4.01,-0.00,-4.25,-0.00,-6.11,-0.00
33.90,33.90,0.194,0.939,2.480,9.03,1.65,1.12,3.75,2.87,-0.00,-0.00,-0.00,-1.82,-2.55,-2.61,-2.81,-1.63,-1.88,-2.70,-1.44,-5.27,-1.17,-3.94,-2.56,-3.52
29.50,9.36,0.190,0.984,2.802,8.88,1.65,1.12,3.32,2.53,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.28,-0.00,-0.00,-0.00,-0.00,-4.08,-0.00,-0.00,-0.00
25.30,25.30,0.136,0.994,2.480,6.45,1.65,1.12,3.92,2.74,-0.00,-0.00,-0.00,-0.00,-2.92,-2.56,-1.62,-1.25,-0.00,-2.02,-0.00,-4.66,-1.08,-3.54,-2.29,-3.36
27.30,9.60,0.180,0.962,2.801,8.42,1.65,1.12,3.24,2.44,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.37,-0.00,-0.00,-0.00,-0.00,-4.23,-0.00,-0.00,-0.00
30.70,30.70,0.180,0.916,2.480,8.42,1.65,1.12,3.65,2.75,-0.00,-0.00,-0.00,-0.00,-2.64,-2.33,-2.92,-1.61,-2.72,-2.26,-0.00,-5.54,-1.14,-3.61,-2.63,-3.29
32.80,32.69,0.235,0.873,2.802,10.84,1.65,1.12,3.03,2.41,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.10,-5.13,-3.76,-0.00,-0.00,-8.41,-3.40,-6.90,-0.00,-0.00
28.70,26.63,0.207,0.867,2.802,9.62,1.65,1.12,2.98,2.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.86,-3.12,-4.18,-0.00,-7.07,-0.00,-4.88,-3.52,-0.00
23.30,23.30,0.143,0.875,2.480,6.76,1.65,1.12,3.45,2.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.93,-1.74,-1.59,-1.64,-0.00,-3.19,-0.00,-5.41,-3.90,-3.90
24.30,24.30,0.171,0.850,2.718,8.06,1.65,1.12,3.02,2.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.98,-4.84,-3.86,-3.69,-0.00,-6.93,-0.00,-0.00,-0.00,-0.00
3.40,3.40,0.021,0.890,2.479,1.35,1.65,1.12,2.53,0.83,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.66,-0.73,-0.32,-0.76,-0.00,-0.93,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.50,1.50,0.009,0.899,2.471,1.00,1.65,1.12,1.50,0.40,-0.00,-0.00,-0.00,-0.00,-0.18,-0.18,-0.18,-0.18,-0.18,-0.23,-0.00,-0.37,-0.00,-0.00,-0.00,-0.00
34.90,34.90,0.238,0.805,2.544,10.95,1.65,1.12,3.19,2.54,-0.00,-0.00,-0.00,-0.00,-3.78,-3.93,-4.26,-4.01,-4.20,-3.90,-0.00,-8.24,-2.59,-0.00,-0.00,-0.00
50.50,50.50,0.372,0.755,2.603,16.50,1.65,1.12,3.06,2.62,-0.00,-0.00,-4.48,-2.33,-3.03,-3.70,-3.54,-3.70,-3.95,-2.66,-0.00,-6.74,-2.67,-4.76,-4.02,-4.92
44.90,44.90,0.332,0.802,2.721,14.91,1.65,1.12,3.01,2.54,-0.00,-1.55,-0.00,-1.57,-3.79,-3.25,-3.49,-3.00,-2.40,-4.05,-1.65,-4.43,-1.73,-4.59,-4.21,-5.17
38.60,36.61,0.272,0.890,2.802,12.41,1.65,1.12,3.11,2.54,-0.00,-7.24,-0.00,-3.10,-0.00,-0.00,-0.00,-0.00,-4.51,-0.00,-4.05,-7.32,-3.68,-6.72,-0.00,-0.00
33.00,32.99,0.218,0.957,2.802,10.11,1.65,1.12,3.26,2.56,-0.00,-0.00,-0.00,-2.73,-4.25,-3.89,-1.12,-3.52,-0.00,-3.92,-1.82,-0.00,-1.54,-5.42,-4.78,-0.00
27.60,27.60,0.149,0.989,2.479,7.05,1.65,1.12,3.92,2.81,-0.00,-0.00,-0.00,-2.11,-2.78,-2.78,-2.38,-1.97,-1.44,-2.59,-1.30,-2.50,-0.61,-4.06,-3.08,-0.00
22.30,14.45,0.136,1.039,2.801,6.47,1.65,1.12,3.44,2.41,-0.00,-0.00,-0.00,-4.92,-4.95,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.59,-0.00,-0.00,-0.00
25.10,25.10,0.125,1.062,2.480,5.96,1.65,1.12,4.21,2.88,-0.00,-0.00,-0.00,-1.74,-2.05,-2.17,-2.33,-1.97,-2.13,-2.07,-0.00,-3.70,-1.41,-2.82,-2.71,-0.00
25.20,25.20,0.128,1.082,2.541,6.08,1.65,1.12,4.15,2.85,-0.00,-0.00,-0.00,-0.00,-2.65,-3.73,-0.00,-2.70,-0.00,-2.65,-0.00,-6.38,-2.14,-4.95,-0.00,-0.00
26.10,26.10,0.148,1.081,2.738,7.01,1.65,1.12,3.72,2.67,-0.00,-0.00,-0.00,-1.52,-1.63,-4.04,-0.00,-2.12,-0.00,-2.58,-0.00,-3.63,-3.27,-2.26,-5.06,-0.00
24.60,18.86,0.148,1.059,2.801,6.98,1.65,1.12,3.52,2.52,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-11.05,-0.00,-7.82,-0.00,-0.00
27.60,27.60,0.153,1.023,2.588,7.23,1.65,1.12,3.82,2.76,-0.00,-0.00,-0.00,-0.00,-3.66,-2.81,-0.00,-1.92,-2.25,-2.09,-0.00,-3.75,-1.30,-2.65,-3.26,-3.91
25.80,12.64,0.163,1.007,2.802,7.66,1.65,1.12,3.37,2.47,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.59,-8.05,-0.00,-0.00
26.50,26.50,0.139,1.016,2.480,6.59,1.65,1.12,4.02,2.83,-0.00,-0.00,-0.00,-0.00,-2.63,-2.50,-1.98,-1.60,-1.68,-2.84,-0.00,-3.77,-1.08,-3.13,-3.40,-1.91
24.90,23.80,0.160,0.988,2.802,7.54,1.65,1.12,3.30,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.60,-5.13,-5.19,-0.00,-0.00,-8.89,-0.00,-0.00,-0.00,-0.00
28.50,28.50,0.168,0.976,2.616,7.92,1.65,1.12,3.60,2.67,-0.00,-0.00,-0.00,-0.00,-3.37,-3.21,-1.29,-1.57,-1.61,-3.08,-0.00,-2.55,-2.12,-5.64,-4.06,-0.00
19.70,19.70,0.112,0.958,2.514,5.37,1.65,1.12,3.67,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.09,-0.00,-0.00,-0.00,-3.51,-2.97,-5.90,-5.23,-0.00
4.00,4.00,0.026,0.957,2.764,1.43,1.65,1.12,2.80,0.95,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.00,-0.00,-0.00,-0.00
6.70,4.35,0.045,0.938,2.798,2.20,1.65,1.12,3.04,1.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.35,-0.00,-0.00,-0.00
2.50,2.50,0.014,0.943,2.474,1.20,1.65,1.12,2.08,0.63,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.50,-0.00,-0.00,-0.00
6.90,4.49,0.046,0.946,2.797,2.25,1.65,1.12,3.07,1.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.49,-0.00,-0.00,-0.00
4.40,4.40,0.030,0.925,2.794,1.47,1.65,1.12,2.99,1.04,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.40,-0.00,-0.00,-0.00
4.90,4.56,0.034,0.909,2.796,1.66,1.65,1.12,2.95,1.11,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.56,-0.00,-0.00,-0.00
2.90,2.90,0.017,0.919,2.473,1.27,1.65,1.12,2.28,0.72,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.90,-0.00,-0.00,-0.00
5.40,4.54,0.037,0.914,2.799,1.82,1.65,1.12,2.97,1.18,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.54,-0.00,-0.00,-0.00
4.30,4.18,0.029,0.945,2.798,1.46,1.65,1.12,2.95,1.02,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.18,-0.00,-0.00,-0.00
2.60,2.60,0.014,0.987,2.473,1.20,1.65,1.12,2.17,0.66,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.60,-0.00,-0.00,-0.00
6.30,4.11,0.039,1.025,2.801,1.91,1.65,1.12,3.30,1.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.11,-0.00,-0.00,-0.00
3.70,3.70,0.020,1.068,2.655,1.34,1.65,1.12,2.75,0.90,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.70,-0.00,-0.00,-0.00
3.50,3.50,0.018,1.095,2.609,1.30,1.65,1.12,2.69,0.86,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.50,-0.00,-0.00,-0.00
7.70,4.63,0.044,1.115,2.800,2.13,1.65,1.12,3.61,1.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.63,-0.00,-0.00,-0.00
3.00,3.00,0.013,1.156,2.479,1.18,1.65,1.12,2.54,0.76,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.00,-0.00,-0.00,-0.00
3.40,3.40,0.016,1.162,2.541,1.25,1.65,1.12,2.73,0.85,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.40,-0.00,-0.00,-0.00
1.00,1.00,0.005,1.147,2.468,0.69,1.65,1.12,1.44,0.29,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.00,-0.00,-0.00,-0.00
4.20,4.20,0.024,1.103,2.749,1.39,1.65,1.12,3.01,1.01,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.20,-0.00,-0.00,-0.00
8.30,5.31,0.049,1.068,2.799,2.40,1.65,1.12,3.45,1.61,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.31,-0.00,-0.00,-0.00
3.30,3.30,0.017,1.050,2.476,1.27,1.65,1.12,2.60,0.82,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.30,-0.00,-0.00,-0.00
4.80,4.66,0.030,1.028,2.800,1.47,1.65,1.12,3.27,1.13,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.66,-0.00,-0.00,-0.00
5.30,4.30,0.033,1.012,2.797,1.63,1.65,1.12,3.26,1.21,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.30,-0.00,-0.00,-0.00
4.70,4.61,0.030,1.007,2.800,1.47,1.65,1.12,3.20,1.11,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.61,-0.00,-0.00,-0.00
6.60,4.61,0.042,1.000,2.798,2.04,1.65,1.12,3.23,1.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.61,-0.00,-0.00,-0.00
4.60,4.60,0.029,0.980,2.744,1.46,1.65,1.12,3.15,1.09,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.60,-0.00,-0.00,-0.00
6.60,4.63,0.043,0.973,2.801,2.10,1.65,1.12,3.14,1.36,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.63,-0.00,-0.00,-0.00
4.30,4.30,0.027,0.951,2.679,1.44,1.65,1.12,2.99,1.02,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.30,-0.00,-0.00,-0.00
8.30,4.66,0.057,0.926,2.800,2.75,1.65,1.12,3.02,1.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.66,-0.00,-0.00,-0.00
3.00,3.00,0.018,0.907,2.473,1.29,1.65,1.12,2.32,0.74,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.00,-0.00,-0.00,-0.00
4.70,4.25,0.033,0.904,2.797,1.60,1.65,1.12,2.94,1.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.25,-0.00,-0.00,-0.00
16.30,16.30,0.100,0.874,2.479,4.79,1.65,1.12,3.40,2.16,-0.00,-0.00,-0.00,-0.00,-1.48,-1.79,-1.99,-2.09,-2.03,-1.68,-0.00,-3.82,-1.42,-0.00,-0.00,-0.00
45.40,45.40,0.340,0.820,2.785,15.21,1.65,1.12,2.99,2.53,-0.00,-0.00,-0.00,-0.00,-4.10,-4.32,-5.56,-5.81,-5.93,-5.47,-0.00,-10.78,-3.43,-0.00,-0.00,-0.00
48.90,48.90,0.329,0.825,2.566,14.79,1.65,1.12,3.31,2.78,-3.00,-5.09,-3.60,-1.83,-3.56,-3.54,-3.10,-3.46,-3.23,-3.22,-0.00,-6.58,-2.39,-0.00,-2.79,-3.50
52.50,49.86,0.391,0.831,2.802,17.27,1.65,1.12,3.04,2.62,-6.22,-0.00,-0.00,-3.65,-0.00,-4.79,-4.59,-5.46,-5.25,-0.00,-0.00,-10.50,-4.15,-0.00,-5.23,-0.00
43.00,43.00,0.295,0.898,2.758,13.36,1.65,1.12,3.22,2.67,-3.77,-0.00,-3.09,-0.00,-4.78,-3.97,-4.51,-2.61,-3.20,-2.66,-0.00,-4.77,-1.85,-0.00,-2.96,-4.83
37.30,24.05,0.252,0.934,2.802,11.57,1.65,1.12,3.22,2.60,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.88,-0.00,-0.00,-0.00,-10.44,-3.91,-0.00,-4.81,-0.00
37.90,37.90,0.249,0.962,2.798,11.44,1.65,1.12,3.31,2.67,-4.65,-0.00,-0.00,-0.00,-4.53,-3.50,-2.63,-2.19,-2.86,-2.98,-0.00,-4.62,-1.74,-0.00,-2.96,-5.23
33.50,31.74,0.214,0.994,2.801,9.92,1.65,1.12,3.38,2.64,-0.00,-0.00,-0.00,-4.65,-0.00,-0.00,-0.00,-6.04,-0.00,-0.00,-0.00,-10.26,-4.49,-0.00,-6.30,-0.00
31.50,31.50,0.174,1.037,2.605,8.16,1.65,1.12,3.86,2.88,-3.73,-0.00,-0.00,-1.66,-3.96,-3.32,-0.00,-1.87,-2.31,-2.67,-0.00,-3.57,-1.41,-0.00,-2.79,-4.20
18.10,18.10,0.089,1.071,2.480,4.30,1.65,1.12,4.21,2.56,-0.00,-0.00,-0.00,-2.57,-2.77,-2.66,-0.00,-2.86,-0.00,-2.42,-0.00,-0.00,-1.92,-0.00,-2.91,-0.00
21.40,21.40,0.103,1.090,2.479,4.95,1.65,1.12,4.32,2.77,-0.00,-0.00,-0.00,-3.54,-1.66,-1.27,-0.00,-2.56,-0.00,-1.32,-0.00,-6.57,-2.01,-0.00,-2.47,-0.00
21.70,21.70,0.111,1.041,2.480,5.29,1.65,1.12,4.10,2.69,-0.00,-0.00,-0.00,-2.85,-1.49,-3.15,-0.00,-1.41,-0.00,-3.13,-0.00,-2.21,-2.13,-0.00,-3.81,-1.53
21.10,19.86,0.130,1.035,2.801,6.16,1.65,1.12,3.43,2.36,-0.00,-0.00,-0.00,-0.00,-5.55,-0.00,-0.00,-5.21,-0.00,-0.00,-0.00,-9.11,-0.00,-0.00,-0.00,-0.00
25.00,24.66,0.153,1.039,2.802,7.22,1.65,1.12,3.46,2.50,-0.00,-0.00,-0.00,-0.00,-4.30,-2.90,-0.00,-4.02,-0.00,-5.16,-0.00,-5.82,-2.45,-0.00,-0.00,-0.00
23.40,14.55,0.146,1.015,2.802,6.93,1.65,1.12,3.38,2.41,-0.00,-0.00,-0.00,-0.00,-5.04,-5.22,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.30,-0.00,-0.00,-0.00
26.70,26.70,0.153,1.013,2.627,7.22,1.65,1.12,3.70,2.67,-0.00,-0.00,-0.00,-0.00,-2.53,-2.92,-1.60,-2.16,-0.00,-3.20,-0.00,-7.58,-1.54,-0.00,-5.16,-0.00
