熱負荷[kW],処理負荷[kW],負荷率（実質）[-],低圧[MPa],高圧[MPa],圧縮機消費電力[kW],室外機ファン消費電力[kW],室内機消費電力（合算）[kW],圧縮機COP[-],システムCOP[-],室内機1処理負荷[kW],室内機2処理負荷[kW],室内機3処理負荷[kW],室内機4処理負荷[kW],室内機5処理負荷[kW],室内機6処理負荷[kW],室内機7処理負荷[kW],室内機8処理負荷[kW],室内機9処理負荷[kW],室内機10処理負荷[kW],室内機11処理負荷[kW],室内機12処理負荷[kW],室内機13処理負荷[kW],室内機14処理負荷[kW],室内機15処理負荷[kW],室内機16処理負荷[kW]
20.90,15.09,0.134,0.989,2.801,6.36,1.65,1.12,3.28,2.29,-0.00,-0.00,-0.00,-0.00,-4.79,-0.00,-0.00,-5.61,-0.00,-0.00,-0.00,-0.00,-4.68,-0.00,-0.00,-0.00
20.10,20.10,0.111,0.999,2.541,5.32,1.65,1.12,3.78,2.49,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.16,-3.26,-3.09,-4.10,-0.00,-6.49,-0.00,-0.00,-0.00,-0.00
10.20,10.20,0.053,1.029,2.479,2.57,1.65,1.12,3.97,1.91,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.89,-2.74,-1.97,-0.00,-0.00,-3.60,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
23.70,23.70,0.127,0.994,2.480,6.06,1.65,1.12,3.91,2.69,-0.00,-2.71,-2.07,-0.00,-1.76,-1.67,-1.77,-1.80,-1.79,-1.96,-0.00,-3.22,-1.12,-0.00,-1.83,-2.00
33.30,4.95,0.212,0.995,2.802,9.86,1.65,1.12,3.38,2.64,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.95,-0.00,-0.00,-0.00
31.70,31.70,0.183,1.009,2.635,8.57,1.65,1.12,3.70,2.80,-0.00,-2.37,-1.52,-0.00,-0.00,-1.94,-1.78,-3.96,-1.80,-3.97,-0.00,-2.91,-1.38,-0.00,-4.15,-5.92
33.40,10.68,0.211,1.007,2.802,9.78,1.65,1.12,3.41,2.66,-0.00,-0.00,-0.00,-5.98,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.71,-0.00,-0.00,-0.00
33.50,33.50,0.175,1.019,2.480,8.22,1.65,1.12,4.08,3.05,-0.00,-2.58,-1.87,-1.47,-0.00,-4.40,-0.00,-2.42,-0.00,-3.52,-0.00,-8.74,-1.75,-0.00,-2.61,-4.13
29.50,15.48,0.184,1.021,2.801,8.59,1.65,1.12,3.43,2.60,-0.00,-0.00,-0.00,-6.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.89,-0.00,-5.59,-0.00,-0.00,-0.00
32.10,32.10,0.167,1.022,2.480,7.86,1.65,1.12,4.08,3.02,-0.00,-0.00,-4.63,-1.30,-0.00,-3.82,-0.00,-2.94,-0.00,-3.46,-1.13,-7.27,-1.24,-0.00,-2.64,-3.65
26.30,10.99,0.159,1.049,2.802,7.51,1.65,1.12,3.50,2.56,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.06,-0.00,-0.00,-0.00,-6.93,-0.00
16.70,16.10,0.096,1.105,2.801,4.60,1.65,1.12,3.63,2.27,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.27,-0.00,-3.27,-0.00,-4.25,-6.32
13.50,13.50,0.077,1.105,2.784,3.71,1.65,1.12,3.64,2.09,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.88,-0.00,-3.78,-0.00,-5.85,-0.00
23.00,23.00,0.113,1.077,2.480,5.39,1.65,1.12,4.27,2.82,-0.00,-0.00,-0.00,-0.00,-0.00,-2.83,-0.00,-2.20,-0.00,-3.35,-0.00,-6.37,-1.22,-0.00,-2.68,-4.35
22.30,4.20,0.130,1.086,2.802,6.20,1.65,1.12,3.60,2.49,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.20,-0.00,-0.00,-0.00
19.90,18.02,0.116,1.091,2.802,5.53,1.65,1.12,3.60,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.64,-0.00,-2.85,-0.00,-0.00,-1.42,-0.00,-7.99,-3.11
4.20,4.20,0.020,1.090,2.476,1.34,1.65,1.12,3.13,1.02,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.12,-0.00,-2.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.30,4.30,0.021,1.093,2.475,1.35,1.65,1.12,3.19,1.05,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.07,-0.00,-2.23,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.40,4.40,0.023,1.032,2.478,1.38,1.65,1.12,3.19,1.06,-0.00,-0.00,-0.00,-0.00,-0.53,-0.56,-0.53,-0.56,-0.55,-0.61,-0.00,-1.06,-0.00,-0.00,-0.00,-0.00
16.00,16.00,0.086,0.995,2.479,4.14,1.65,1.12,3.87,2.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.04,-2.61,-2.79,-3.11,-0.00,-4.45,-0.00,-0.00,-0.00,-0.00
22.40,21.82,0.142,1.002,2.801,6.73,1.65,1.12,3.33,2.36,-0.00,-0.00,-5.58,-3.08,-0.00,-0.00,-0.00,-3.72,-0.00,-0.00,-0.00,-5.83,-3.60,-0.00,-0.00,-0.00
18.10,17.81,0.113,1.016,2.801,5.40,1.65,1.12,3.35,2.22,-0.00,-0.00,-5.55,-3.13,-0.00,-0.00,-0.00,-3.18,-0.00,-3.58,-0.00,-0.00,-2.37,-0.00,-0.00,-0.00
16.00,13.28,0.096,1.061,2.800,4.60,1.65,1.12,3.48,2.17,-0.00,-0.00,-0.00,-4.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.06,-0.00,-4.54,-0.00,-0.00,-0.00
11.10,5.21,0.065,1.085,2.801,3.15,1.65,1.12,3.52,1.88,-0.00,-0.00,-0.00,-5.21,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
5.00,5.00,0.022,1.164,2.479,1.37,1.65,1.12,3.64,1.21,-0.00,-0.00,-0.00,-1.98,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.02,-0.00,-0.00,-0.00
6.90,6.90,0.030,1.187,2.479,1.47,1.65,1.12,4.70,1.63,-0.00,-0.00,-0.00,-3.27,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.63,-0.00,-0.00,-0.00
4.00,4.00,0.016,1.240,2.475,1.26,1.65,1.12,3.18,0.99,-0.00,-0.00,-0.00,-1.75,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.25,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.50,0.50,0.002,1.217,2.423,0.40,1.65,1.12,1.26,0.16,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.50,-0.00,-0.00,-0.00
7.50,5.02,0.042,1.129,2.802,2.05,1.65,1.12,3.65,1.56,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.02,-0.00,-0.00,-0.00
2.80,2.80,0.013,1.113,2.474,1.17,1.65,1.12,2.39,0.71,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.50,-0.00,-0.57,-0.00,-1.14,-0.00,-0.00,-0.29,-0.29
14.80,14.10,0.090,1.048,2.800,4.32,1.65,1.12,3.43,2.09,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-7.27,-6.83
14.60,14.60,0.076,1.023,2.480,3.67,1.65,1.12,3.97,2.27,-0.00,-0.00,-0.00,-0.00,-0.00,-1.00,-0.00,-1.67,-0.00,-2.24,-0.00,-4.57,-0.00,-0.00,-1.78,-3.35
18.20,13.72,0.118,0.980,2.801,5.62,1.65,1.12,3.24,2.17,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.86,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.86,-0.00
17.90,17.90,0.094,1.019,2.479,4.50,1.65,1.12,3.98,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-3.72,-0.00,-3.03,-0.00,-4.71,-0.00,-0.00,-0.00,-0.00,-2.20,-4.24
4.50,4.50,0.023,1.044,2.479,1.38,1.65,1.12,3.25,1.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.50,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.90,4.90,0.027,0.973,2.478,1.44,1.65,1.12,3.41,1.17,-0.00,-0.00,-0.00,-0.00,-0.60,-0.59,-0.60,-0.62,-0.60,-0.71,-0.00,-1.19,-0.00,-0.00,-0.00,-0.00
31.10,31.10,0.202,0.850,2.545,9.40,1.65,1.12,3.31,2.56,-0.00,-0.00,-0.00,-0.00,-3.72,-3.87,-3.30,-4.20,-4.49,-3.86,-0.00,-7.66,-0.00,-0.00,-0.00,-0.00
26.80,26.34,0.190,0.884,2.802,8.88,1.65,1.12,3.02,2.30,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.08,-2.87,-2.98,-4.52,-0.00,-5.55,-2.01,-0.00,-2.86,-3.46
28.80,28.80,0.178,0.918,2.588,8.36,1.65,1.12,3.45,2.59,-0.00,-0.00,-0.00,-0.00,-0.00,-4.87,-0.00,-2.54,-0.00,-4.44,-0.00,-8.15,-1.52,-0.00,-2.17,-5.12
23.80,17.52,0.156,0.969,2.801,7.34,1.65,1.12,3.24,2.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.91,-0.00,-5.02,-0.00,-6.59,-0.00
20.70,20.70,0.109,1.013,2.480,5.22,1.65,1.12,3.97,2.59,-0.00,-0.00,-0.00,-0.00,-0.00,-3.84,-0.00,-3.00,-0.00,-3.34,-1.47,-2.69,-1.00,-0.00,-2.37,-3.00
18.10,4.59,0.112,1.026,2.801,5.36,1.65,1.12,3.38,2.23,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.59,-0.00,-0.00,-0.00
16.80,16.80,0.086,1.040,2.479,4.14,1.65,1.12,4.06,2.43,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.37,-0.00,-2.89,-0.00,-3.10,-1.66,-0.00,-3.67,-3.12
14.20,13.19,0.082,1.097,2.801,3.96,1.65,1.12,3.59,2.11,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.64,-0.00,-5.22,-5.33
21.00,21.00,0.109,1.027,2.480,5.21,1.65,1.12,4.03,2.63,-0.00,-0.00,-0.00,-0.00,-0.00,-1.14,-0.00,-3.70,-0.00,-3.60,-0.00,-4.26,-1.50,-0.00,-2.89,-3.91
19.70,11.37,0.120,1.041,2.801,5.73,1.65,1.12,3.44,2.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.54,-0.00,-6.83,-0.00
22.50,22.50,0.122,0.988,2.480,5.80,1.65,1.12,3.88,2.63,-0.00,-0.00,-0.00,-0.00,-0.00,-1.07,-0.00,-4.01,-0.00,-2.93,-0.00,-7.36,-0.93,-0.00,-2.90,-3.30
25.50,25.50,0.157,0.890,2.527,7.42,1.65,1.12,3.44,2.50,-0.00,-0.00,-0.00,-0.00,-0.00,-2.32,-0.00,-3.52,-0.00,-3.68,-0.00,-8.31,-1.03,-0.00,-1.96,-4.68
23.20,12.00,0.165,0.879,2.801,7.77,1.65,1.12,2.98,2.20,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.73,-0.00,-7.27,-0.00
13.40,13.40,0.082,0.874,2.480,3.96,1.65,1.12,3.38,1.99,-0.00,-0.00,-0.00,-0.00,-0.00,-1.80,-0.00,-1.21,-0.00,-1.66,-0.00,-4.78,-0.00,-0.00,-2.02,-1.94
5.90,5.90,0.038,0.893,2.602,1.85,1.65,1.12,3.20,1.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.90,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
3.00,3.00,0.019,0.857,2.473,1.31,1.65,1.12,2.29,0.74,-0.00,-0.00,-0.00,-0.00,-0.36,-0.37,-0.35,-0.37,-0.36,-0.47,-0.00,-0.72,-0.00,-0.00,-0.00,-0.00
26.10,26.10,0.174,0.794,2.480,8.18,1.65,1.12,3.19,2.38,-0.00,-0.00,-0.00,-0.00,-3.97,-3.46,-3.33,-2.83,-2.96,-3.93,-0.00,-5.62,-0.00,-0.00,-0.00,-0.00
34.00,34.00,0.227,0.793,2.480,10.50,1.65,1.12,3.24,2.56,-3.73,-0.00,-3.09,-2.19,-2.28,-0.00,-0.00,-3.01,-0.00,-0.00,-0.00,-4.78,-2.42,-5.04,-3.56,-3.90
42.60,42.60,0.305,0.821,2.686,13.78,1.65,1.12,3.09,2.57,-2.49,-0.00,-0.00,-1.85,-0.00,-4.99,-3.08,-3.05,-2.12,-4.09,-0.00,-6.46,-1.95,-4.09,-3.30,-5.13
40.90,40.90,0.285,0.847,2.689,12.97,1.65,1.12,3.15,2.60,-3.82,-7.48,-0.00,-2.24,-0.00,-0.00,-0.00,-3.03,-3.70,-0.00,-2.60,-5.65,-2.56,-4.93,-4.90,-0.00
29.90,29.90,0.190,0.899,2.600,8.87,1.65,1.12,3.37,2.57,-2.71,-0.00,-0.00,-0.97,-0.00,-3.35,-0.00,-2.39,-0.00,-2.53,-0.88,-6.46,-1.05,-3.96,-2.85,-2.75
30.10,24.27,0.214,0.883,2.802,9.91,1.65,1.12,3.04,2.37,-0.00,-0.00,-0.00,-2.96,-0.00,-0.00,-0.00,-3.05,-0.00,-0.00,-0.00,-9.04,-2.36,-6.86,-0.00,-0.00
26.00,18.02,0.179,0.916,2.801,8.38,1.65,1.12,3.10,2.33,-0.00,-0.00,-0.00,-5.64,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.13,-8.24,-0.00,-0.00
27.60,27.60,0.174,0.976,2.744,8.18,1.65,1.12,3.37,2.52,-0.00,-0.00,-0.00,-3.46,-0.00,-0.00,-0.00,-3.37,-0.00,-3.77,-0.00,-5.12,-1.54,-4.70,-5.65,-0.00
23.90,4.18,0.156,0.972,2.801,7.36,1.65,1.12,3.25,2.36,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.18,-0.00,-0.00,-0.00
26.30,26.30,0.147,0.974,2.517,6.98,1.65,1.12,3.77,2.70,-0.00,-0.00,-0.00,-3.31,-0.00,-0.00,-0.00,-2.86,-0.00,-3.09,-0.00,-7.52,-1.77,-3.27,-4.48,-0.00
22.30,22.30,0.149,0.945,2.800,7.05,1.65,1.12,3.16,2.27,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.71,-0.00,-5.09,-0.00,-0.00,-4.02,-8.48,-0.00,-0.00
32.10,32.10,0.211,0.924,2.723,9.80,1.65,1.12,3.27,2.55,-0.00,-0.00,-0.00,-0.00,-0.00,-3.59,-1.78,-2.09,-1.84,-2.23,-0.00,-5.55,-1.53,-3.43,-4.57,-5.49
24.50,24.50,0.143,0.920,2.479,6.76,1.65,1.12,3.62,2.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.35,-2.35,-2.35,-2.35,-0.00,-6.05,-1.63,-3.99,-3.41,-0.00
25.40,25.40,0.157,0.885,2.516,7.40,1.65,1.12,3.43,2.50,-0.00,-0.00,-0.00,-0.00,-0.00,-2.20,-2.30,-2.31,-2.28,-2.82,-0.00,-4.49,-0.00,-0.00,-4.48,-4.53
24.10,23.26,0.177,0.848,2.801,8.29,1.65,1.12,2.91,2.18,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.97,-5.52,-5.17,-0.00,-0.00,-8.60,-0.00,-0.00,-0.00,-0.00
22.40,21.64,0.166,0.837,2.801,7.81,1.65,1.12,2.87,2.12,-0.00,-0.00,-0.00,-0.00,-0.00,-5.31,-2.07,-3.17,-2.60,-4.18,-0.00,-4.32,-0.00,-0.00,-0.00,-0.00
17.10,17.10,0.113,0.859,2.606,5.42,1.65,1.12,3.15,2.09,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.67,-2.76,-2.82,-4.30,-0.00,-4.55,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
8.40,8.40,0.051,0.889,2.478,2.47,1.65,1.12,3.41,1.61,-0.00,-0.00,-0.00,-0.00,-1.13,-1.15,-0.96,-1.09,-0.99,-1.18,-0.00,-1.91,-0.00,-0.00,-0.00,-0.00
36.00,35.51,0.275,0.804,2.801,12.55,1.65,1.12,2.87,2.35,-0.00,-0.00,-0.00,-0.00,-4.56,-5.92,-3.56,-3.94,-3.84,-3.60,-0.00,-7.71,-2.38,-0.00,-0.00,-0.00
39.00,39.00,0.295,0.797,2.756,13.36,1.65,1.12,2.92,2.42,-0.00,-5.59,-4.73,-2.49,-0.00,-0.00,-3.46,-4.04,-4.18,-3.63,-0.00,-8.13,-2.75,-0.00,-0.00,-0.00
37.70,37.70,0.261,0.866,2.709,11.93,1.65,1.12,3.16,2.57,-0.00,-3.93,-0.00,-1.86,-0.00,-4.67,-0.00,-2.56,-0.00,-4.51,-0.00,-9.71,-1.93,-0.00,-3.55,-4.98
29.70,19.29,0.202,0.926,2.801,9.42,1.65,1.12,3.15,2.44,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.95,-0.00,-0.00,-0.00,-0.00,-5.14,-0.00,-7.21,-0.00
22.50,22.50,0.125,0.976,2.498,5.94,1.65,1.12,3.79,2.59,-0.00,-0.00,-0.00,-1.82,-0.00,-2.23,-0.00,-3.58,-0.00,-3.44,-2.28,-0.00,-2.13,-0.00,-2.92,-4.10
24.60,24.60,0.136,0.969,2.480,6.45,1.65,1.12,3.81,2.67,-0.00,-0.00,-0.00,-1.16,-0.00,-3.43,-0.00,-3.26,-0.00,-3.97,-1.48,-2.38,-1.22,-0.00,-3.25,-4.45
20.60,20.60,0.112,1.019,2.540,5.33,1.65,1.12,3.86,2.54,-0.00,-0.00,-0.00,-1.98,-0.00,-2.91,-0.00,-4.34,-0.00,-0.00,-2.15,-0.00,-2.01,-0.00,-3.56,-3.65
13.90,13.90,0.065,1.120,2.479,3.15,1.65,1.12,4.42,2.35,-0.00,-0.00,-0.00,-1.19,-0.00,-2.17,-0.00,-2.46,-0.00,-1.91,-0.00,-0.00,-1.44,-0.00,-1.87,-2.87
16.30,10.67,0.090,1.145,2.802,4.33,1.65,1.12,3.77,2.30,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.83,-0.00,-0.00,-0.00,-5.84,-0.00
15.90,15.23,0.090,1.123,2.802,4.31,1.65,1.12,3.68,2.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.52,-0.00,-4.85,-0.00,-6.86,-0.00
15.10,15.10,0.076,1.072,2.522,3.69,1.65,1.12,4.09,2.34,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.76,-0.00,-3.17,-0.00,-4.45,-4.72
24.00,24.00,0.131,1.015,2.544,6.22,1.65,1.12,3.86,2.67,-0.00,-0.00,-0.00,-0.00,-0.00,-2.48,-0.00,-2.55,-0.00,-3.46,-0.00,-8.84,-1.29,-0.00,-2.51,-2.88
22.60,11.81,0.140,1.022,2.801,6.65,1.65,1.12,3.40,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-7.01,-0.00,-0.00,-0.00,-0.00,-4.80,-0.00,-0.00,-0.00
16.30,16.30,0.085,1.025,2.480,4.08,1.65,1.12,3.99,2.38,-0.00,-0.00,-0.00,-0.00,-1.79,-2.45,-0.00,-2.04,-0.00,-2.39,-0.00,-2.24,-0.64,-0.00,-1.86,-2.90
15.10,6.86,0.096,0.998,2.801,4.61,1.65,1.12,3.27,2.05,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.86,-0.00
16.90,16.90,0.091,0.990,2.480,4.39,1.65,1.12,3.85,2.36,-0.00,-0.00,-0.00,-0.00,-0.00,-2.09,-0.00,-2.56,-0.00,-2.53,-0.00,-5.80,-0.00,-0.00,-1.01,-2.91
3.80,3.80,0.020,1.030,2.475,1.33,1.65,1.12,2.86,0.93,-0.00,-0.00,-0.00,-0.00,-0.00,-0.66,-0.00,-0.65,-0.00,-0.61,-0.00,-1.30,-0.00,-0.00,-0.59,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
21.80,21.80,0.113,1.029,2.480,5.39,1.65,1.12,4.04,2.67,-0.00,-0.00,-0.00,-1.17,-1.72,-1.83,-2.39,-1.54,-1.52,-2.48,-0.00,-2.81,-1.36,-0.00,-2.35,-2.63
25.50,4.80,0.149,1.089,2.802,7.03,1.65,1.12,3.63,2.60,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.80,-0.00,-0.00,-0.00
12.10,12.10,0.063,1.186,2.767,3.05,1.65,1.12,3.96,2.08,-0.00,-0.00,-0.00,-4.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.76,-0.00,-4.88,-0.00
5.70,5.70,0.022,1.276,2.477,1.37,1.65,1.12,4.15,1.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.65,-0.00,-3.05,-0.00
6.20,6.20,0.022,1.349,2.477,1.37,1.65,1.12,4.52,1.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.81,-0.00,-3.39,-0.00
9.20,6.35,0.039,1.400,2.800,1.92,1.65,1.12,4.80,1.97,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.35,-0.00
6.70,6.66,0.026,1.491,2.799,1.42,1.65,1.12,4.70,1.60,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.66,-0.00
4.60,4.60,0.013,1.548,2.477,1.15,1.65,1.12,4.00,1.17,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.60,-0.00
6.50,6.50,0.025,1.492,2.780,1.41,1.65,1.12,4.61,1.56,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.50,-0.00
5.10,5.10,0.017,1.439,2.519,1.27,1.65,1.12,4.02,1.26,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.10,-0.00
8.90,6.52,0.039,1.366,2.799,1.92,1.65,1.12,4.64,1.90,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.52,-0.00
7.00,7.00,0.025,1.347,2.477,1.41,1.65,1.12,4.96,1.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.28,-0.00,-3.72,-0.00
9.30,6.56,0.043,1.315,2.801,2.11,1.65,1.12,4.40,1.91,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.56,-0.00
8.30,8.30,0.037,1.288,2.680,1.80,1.65,1.12,4.61,1.82,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.78,-0.00,-3.52,-0.00
7.00,6.45,0.034,1.280,2.799,1.65,1.65,1.12,4.24,1.58,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.45,-0.00
7.50,7.50,0.031,1.235,2.479,1.50,1.65,1.12,5.00,1.76,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.52,-3.98
1.10,1.10,0.005,1.237,2.473,0.69,1.65,1.12,1.59,0.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.10,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.10,1.10,0.007,0.891,2.462,0.86,1.65,1.12,1.28,0.30,-0.00,-0.00,-0.00,-0.00,-0.13,-0.14,-0.13,-0.14,-0.13,-0.15,-0.00,-0.27,-0.00,-0.00,-0.00,-0.00
27.70,27.70,0.180,0.819,2.479,8.43,1.65,1.12,3.28,2.47,-0.00,-0.00,-0.00,-0.00,-3.34,-3.16,-3.43,-3.68,-3.83,-3.98,-0.00,-6.27,-0.00,-0.00,-0.00,-0.00
26.20,26.20,0.168,0.840,2.499,7.91,1.65,1.12,3.31,2.46,-0.00,-0.00,-3.35,-0.00,-0.00,-0.00,-1.74,-2.41,-2.61,-1.85,-0.00,-3.99,-2.01,-3.33,-2.51,-2.40
43.30,43.14,0.319,0.844,2.802,14.35,1.65,1.12,3.02,2.53,-0.00,-0.00,-6.10,-0.00,-0.00,-3.33,-5.32,-2.32,-5.54,-3.39,-0.00,-6.74,-1.54,-3.24,-2.20,-3.40
30.10,12.62,0.212,0.889,2.801,9.86,1.65,1.12,3.05,2.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.21,-0.00,-7.41,-0.00
26.60,26.60,0.152,0.939,2.484,7.19,1.65,1.12,3.70,2.67,-0.00,-0.00,-0.00,-0.00,-0.00,-1.01,-0.00,-3.99,-0.00,-4.61,-0.00,-2.74,-1.73,-4.26,-3.52,-4.73
26.00,4.99,0.172,0.956,2.802,8.09,1.65,1.12,3.22,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.99,-0.00,-0.00,-0.00
27.40,27.11,0.178,0.974,2.802,8.36,1.65,1.12,3.28,2.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.58,-0.00,-5.98,-0.00,-0.00,-2.26,-6.24,-4.51,-5.53
24.90,4.87,0.160,0.988,2.802,7.54,1.65,1.12,3.30,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.87,-0.00,-0.00,-0.00
16.90,11.63,0.101,1.059,2.801,4.86,1.65,1.12,3.48,2.22,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.87,-7.77,-0.00,-0.00
17.50,17.50,0.098,1.017,2.595,4.71,1.65,1.12,3.72,2.34,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.54,-0.00,-4.20,-3.32,-6.44,-0.00,-0.00
20.30,8.20,0.131,0.982,2.801,6.23,1.65,1.12,3.26,2.26,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.20,-0.00,-0.00
24.10,24.10,0.136,0.946,2.480,6.48,1.65,1.12,3.72,2.61,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.37,-0.00,-2.73,-0.00,-8.49,-1.78,-2.88,-2.28,-2.56
27.20,27.20,0.157,0.932,2.480,7.38,1.65,1.12,3.68,2.68,-0.00,-0.00,-0.00,-0.00,-0.00,-1.75,-0.00,-3.08,-0.00,-3.31,-0.00,-7.45,-2.08,-2.78,-2.83,-3.93
21.10,21.10,0.125,0.906,2.480,5.94,1.65,1.12,3.55,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-4.00,-0.00,-0.94,-0.00,-0.83,-0.00,-4.74,-1.61,-3.30,-2.43,-3.25
12.20,12.20,0.072,0.909,2.480,3.48,1.65,1.12,3.50,1.95,-0.00,-0.00,-0.00,-0.00,-3.01,-3.98,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.45,-2.77
8.40,8.40,0.050,0.900,2.478,2.44,1.65,1.12,3.45,1.61,-0.00,-0.00,-0.00,-0.00,-1.56,-1.84,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.17,-2.82
1.50,1.50,0.009,0.899,2.471,1.00,1.65,1.12,1.50,0.40,-0.00,-0.00,-0.00,-0.00,-0.75,-0.75,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
3.20,3.20,0.020,0.849,2.472,1.34,1.65,1.12,2.39,0.78,-0.00,-0.00,-0.00,-0.00,-0.38,-0.39,-0.38,-0.40,-0.39,-0.48,-0.00,-0.78,-0.00,-0.00,-0.00,-0.00
26.90,26.90,0.176,0.810,2.480,8.28,1.65,1.12,3.25,2.44,-0.00,-0.00,-0.00,-0.00,-3.90,-3.94,-2.79,-2.99,-3.68,-3.83,-0.00,-5.77,-0.00,-0.00,-0.00,-0.00
31.30,31.30,0.212,0.782,2.480,9.82,1.65,1.12,3.19,2.49,-0.00,-0.00,-0.00,-0.00,-2.47,-3.39,-1.77,-2.20,-2.27,-2.82,-0.00,-3.90,-2.02,-4.21,-2.69,-3.55
39.20,39.20,0.270,0.831,2.625,12.32,1.65,1.12,3.18,2.60,-0.00,-0.00,-0.00,-0.00,-0.00,-4.57,-1.91,-4.34,-0.00,-4.13,-0.00,-10.42,-1.44,-3.82,-3.79,-4.77
34.40,23.40,0.252,0.849,2.801,11.57,1.65,1.12,2.97,2.40,-0.00,-0.00,-0.00,-5.74,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.56,-7.19,-5.91,-0.00
27.70,27.70,0.171,0.897,2.536,8.01,1.65,1.12,3.46,2.57,-0.00,-0.00,-0.00,-1.37,-0.00,-1.67,-0.00,-2.97,-0.00,-3.68,-0.00,-3.79,-1.76,-4.70,-2.86,-4.90
22.90,22.90,0.151,0.936,2.758,7.16,1.65,1.12,3.20,2.31,-0.00,-0.00,-0.00,-4.83,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.48,-8.55,-5.05,-0.00
24.70,24.59,0.160,0.982,2.802,7.52,1.65,1.12,3.28,2.40,-0.00,-0.00,-0.00,-4.21,-0.00,-0.00,-0.00,-0.00,-0.00,-3.05,-0.00,-0.00,-2.80,-4.10,-4.63,-5.81
27.20,8.15,0.173,1.001,2.802,8.10,1.65,1.12,3.36,2.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.15,-0.00,-0.00
19.60,19.60,0.115,1.073,2.784,5.49,1.65,1.12,3.57,2.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.05,-6.41,-5.78,-3.35
23.20,22.10,0.138,1.071,2.802,6.53,1.65,1.12,3.56,2.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.74,-4.69,-6.14,-6.52
22.50,19.76,0.138,1.038,2.801,6.53,1.65,1.12,3.45,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.35,-6.78,-5.15,-3.48
23.60,23.60,0.120,1.044,2.479,5.73,1.65,1.12,4.12,2.78,-0.00,-0.00,-0.00,-0.00,-0.00,-2.68,-0.00,-2.68,-0.00,-3.35,-0.00,-6.55,-0.00,-2.77,-2.90,-2.67
22.10,14.19,0.136,1.036,2.801,6.43,1.65,1.12,3.44,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.98,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-7.21,-0.00
18.40,18.00,0.114,1.025,2.801,5.45,1.65,1.12,3.38,2.24,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.56,-0.00,-0.00,-0.00,-4.59,-2.95,-5.91
21.10,13.85,0.129,1.041,2.801,6.13,1.65,1.12,3.44,2.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.01,-5.84,-0.00
8.10,8.10,0.040,1.065,2.477,1.96,1.65,1.12,4.12,1.71,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.86,-3.24,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.80,0.80,0.004,0.991,2.465,0.67,1.65,1.12,1.19,0.23,-0.00,-0.00,-0.00,-0.00,-0.10,-0.10,-0.10,-0.10,-0.10,-0.10,-0.00,-0.20,-0.00,-0.00,-0.00,-0.00
39.20,39.20,0.231,0.909,2.480,10.68,1.65,1.12,3.67,2.92,-2.94,-0.00,-3.87,-1.73,-2.76,-2.94,-2.74,-2.77,-2.86,-3.83,-0.00,-5.12,-1.97,-0.00,-2.69,-2.99
43.70,39.60,0.295,0.934,2.802,13.39,1.65,1.12,3.26,2.70,-6.65,-9.05,-0.00,-4.74,-0.00,-0.00,-0.00,-7.19,-0.00,-0.00,-0.00,-0.00,-5.16,-0.00,-6.81,-0.00
32.10,32.10,0.180,0.954,2.480,8.45,1.65,1.12,3.80,2.86,-2.84,-0.00,-0.00,-0.00,-0.00,-4.76,-0.00,-2.65,-0.00,-3.54,-0.00,-8.40,-1.91,-0.00,-3.01,-5.00
27.20,27.20,0.144,1.008,2.480,6.81,1.65,1.12,3.99,2.84,-1.98,-0.00,-1.37,-2.82,-0.00,-1.68,-1.36,-1.91,-1.35,-2.53,-0.00,-4.01,-1.28,-0.00,-2.70,-4.21
35.30,35.30,0.224,0.982,2.761,10.34,1.65,1.12,3.41,2.69,-0.00,-0.00,-4.76,-0.00,-0.00,-0.00,-3.83,-4.32,-4.08,-3.41,-3.17,-7.83,-3.90,-0.00,-0.00,-0.00
