熱負荷[kW],処理負荷[kW],負荷率（実質）[-],低圧[MPa],高圧[MPa],圧縮機消費電力[kW],室外機ファン消費電力[kW],室内機消費電力（合算）[kW],圧縮機COP[-],システムCOP[-],室内機1処理負荷[kW],室内機2処理負荷[kW],室内機3処理負荷[kW],室内機4処理負荷[kW],室内機5処理負荷[kW],室内機6処理負荷[kW],室内機7処理負荷[kW],室内機8処理負荷[kW],室内機9処理負荷[kW],室内機10処理負荷[kW],室内機11処理負荷[kW],室内機12処理負荷[kW],室内機13処理負荷[kW],室内機14処理負荷[kW],室内機15処理負荷[kW],室内機16処理負荷[kW]
32.10,32.10,0.168,1.019,2.480,7.89,1.65,1.12,4.07,3.01,-2.27,-0.00,-2.65,-1.66,-0.00,-2.82,-3.43,-1.42,-2.87,-2.05,-2.71,-2.83,-1.60,-0.00,-2.74,-3.04
32.30,32.26,0.195,1.052,2.801,9.10,1.65,1.12,3.55,2.72,-4.67,-0.00,-3.45,-2.61,-0.00,-0.00,-2.29,-1.91,-2.65,-3.30,-1.55,-3.17,-1.43,-0.00,-5.22,-0.00
27.60,16.69,0.164,1.071,2.801,7.70,1.65,1.12,3.58,2.64,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.83,-0.00,-0.00,-0.00,-10.86,-0.00,-0.00,-0.00,-0.00
29.60,29.60,0.159,1.072,2.624,7.50,1.65,1.12,3.95,2.88,-0.00,-0.00,-2.64,-2.13,-0.00,-3.39,-1.87,-1.71,-1.84,-2.67,-0.00,-3.03,-2.09,-0.00,-3.67,-4.56
27.40,26.90,0.166,1.047,2.801,7.82,1.65,1.12,3.50,2.59,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.68,-0.00,-4.98,-5.58,-9.67,-0.00,-0.00,-0.00,-0.00
28.90,28.90,0.161,1.005,2.562,7.58,1.65,1.12,3.81,2.79,-0.00,-0.00,-0.00,-0.00,-0.00,-4.51,-3.07,-2.66,-2.79,-2.48,-0.00,-4.78,-0.00,-0.00,-3.55,-5.06
22.30,17.57,0.143,0.990,2.802,6.77,1.65,1.12,3.29,2.34,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.16,-0.00,-0.00,-0.00,-11.41,-0.00,-0.00,-0.00,-0.00
23.50,23.40,0.153,0.975,2.802,7.21,1.65,1.12,3.26,2.35,-0.00,-0.00,-0.00,-0.00,-0.00,-5.74,-0.00,-2.39,-0.00,-3.46,-0.00,-4.20,-0.00,-0.00,-5.68,-1.94
21.50,16.75,0.140,0.970,2.801,6.65,1.65,1.12,3.23,2.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.52,-0.00,-0.00,-0.00,-11.23,-0.00,-0.00,-0.00,-0.00
6.50,6.50,0.035,0.994,2.477,1.71,1.65,1.12,3.80,1.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.44,-3.06
5.40,5.40,0.030,0.981,2.539,1.49,1.65,1.12,3.62,1.27,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.40,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
2.50,2.50,0.014,0.957,2.474,1.20,1.65,1.12,2.09,0.63,-0.00,-0.00,-0.00,-0.00,-0.30,-0.32,-0.30,-0.32,-0.30,-0.35,-0.00,-0.61,-0.00,-0.00,-0.00,-0.00
44.60,44.60,0.329,0.837,2.791,14.78,1.65,1.12,3.02,2.54,-0.00,-0.00,-0.00,-0.00,-4.38,-4.78,-5.94,-5.99,-6.39,-5.40,-0.00,-11.71,-0.00,-0.00,-0.00,-0.00
37.30,37.30,0.233,0.860,2.489,10.75,1.65,1.12,3.47,2.76,-0.00,-0.00,-0.00,-2.27,-1.29,-1.29,-3.65,-3.87,-3.96,-3.69,-0.00,-7.20,-2.49,-0.00,-3.33,-4.27
37.20,37.20,0.243,0.894,2.647,11.18,1.65,1.12,3.33,2.67,-0.00,-0.00,-0.00,-1.97,-4.96,-5.24,-0.00,-3.50,-0.00,-4.56,-0.00,-5.76,-2.10,-0.00,-2.99,-6.12
24.70,21.75,0.157,1.000,2.801,7.40,1.65,1.12,3.34,2.43,-0.00,-0.00,-0.00,-5.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.20,-0.00,-5.04,-0.00,-6.93,-0.00
18.10,18.10,0.097,1.075,2.631,4.68,1.65,1.12,3.87,2.43,-0.00,-0.00,-0.00,-2.61,-0.00,-2.41,-0.00,-0.00,-0.00,-0.00,-2.69,-0.00,-2.23,-0.00,-5.21,-2.95
16.50,16.50,0.077,1.121,2.479,3.72,1.65,1.12,4.44,2.54,-0.00,-0.00,-0.00,-1.72,-0.00,-3.31,-0.00,-2.44,-0.00,-3.13,-0.00,-0.00,-1.59,-0.00,-2.22,-2.09
19.40,19.40,0.083,1.195,2.479,4.01,1.65,1.12,4.84,2.86,-0.00,-0.00,-0.00,-0.98,-0.00,-2.59,-0.00,-2.13,-0.00,-2.74,-0.00,-4.98,-0.94,-0.00,-1.96,-3.08
14.70,14.70,0.056,1.293,2.480,2.72,1.65,1.12,5.40,2.68,-0.00,-0.00,-0.00,-1.41,-0.00,-1.50,-0.00,-1.35,-0.00,-1.90,-0.00,-3.40,-1.07,-0.00,-1.44,-2.63
11.70,11.70,0.044,1.331,2.523,2.15,1.65,1.12,5.44,2.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.72,-0.00,-0.00,-2.32,-0.00,-4.66,-0.00
12.90,12.90,0.048,1.309,2.480,2.35,1.65,1.12,5.49,2.52,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.98,-0.00,-0.00,-2.58,-0.00,-2.08,-4.26
16.80,16.80,0.067,1.258,2.479,3.23,1.65,1.12,5.19,2.80,-0.00,-0.00,-0.00,-0.00,-0.00,-1.68,-0.00,-3.04,-0.00,-2.47,-0.00,-3.38,-1.51,-0.00,-1.51,-3.22
13.30,13.30,0.058,1.235,2.558,2.79,1.65,1.12,4.76,2.39,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.81,-0.00,-0.00,-0.00,-0.00,-4.36,-0.00,-5.13,-0.00
15.00,6.74,0.078,1.207,2.801,3.76,1.65,1.12,3.99,2.30,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.74,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
14.50,14.50,0.060,1.228,2.480,2.90,1.65,1.12,5.00,2.56,-0.00,-0.00,-0.00,-0.00,-0.00,-3.03,-0.00,-1.54,-0.00,-2.64,-0.00,-5.59,-1.70,-0.00,-0.00,-0.00
10.00,10.00,0.043,1.201,2.480,2.08,1.65,1.12,4.81,2.06,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.31,-3.57,-2.49,-0.00,-0.00,-1.63,-0.00,-0.00,-0.00
9.00,9.00,0.038,1.207,2.479,1.86,1.65,1.12,4.84,1.95,-0.00,-0.00,-0.00,-0.00,-1.67,-1.76,-0.00,-1.11,-1.58,-1.77,-0.00,-0.00,-1.11,-0.00,-0.00,-0.00
5.80,5.80,0.024,1.222,2.478,1.40,1.65,1.12,4.14,1.39,-0.00,-0.00,-0.00,-0.00,-1.93,-1.94,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.93,-0.00,-0.00,-0.00
2.90,2.90,0.012,1.215,2.474,1.14,1.65,1.12,2.55,0.74,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.90,-0.00,-0.00,-0.00
3.00,3.00,0.013,1.176,2.477,1.17,1.65,1.12,2.56,0.76,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.00,-0.00,-0.00,-0.00
3.20,3.20,0.014,1.186,2.475,1.19,1.65,1.12,2.68,0.81,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.20,-0.00,-0.00,-0.00
3.00,3.00,0.013,1.197,2.475,1.16,1.65,1.12,2.59,0.76,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.00,-0.00,-0.00,-0.00
3.90,3.90,0.018,1.188,2.581,1.30,1.65,1.12,3.00,0.96,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.90,-0.00,-0.00,-0.00
3.90,3.90,0.018,1.195,2.569,1.29,1.65,1.12,3.02,0.96,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.90,-0.00,-0.00,-0.00
3.40,3.40,0.014,1.214,2.472,1.20,1.65,1.12,2.83,0.86,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.40,-0.00,-0.00,-0.00
2.70,2.70,0.011,1.219,2.474,1.10,1.65,1.12,2.45,0.70,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.70,-0.00,-0.00,-0.00
4.80,4.71,0.024,1.239,2.799,1.40,1.65,1.12,3.42,1.15,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.71,-0.00,-0.00,-0.00
4.40,4.40,0.019,1.294,2.630,1.31,1.65,1.12,3.35,1.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.40,-0.00,-0.00,-0.00
5.70,5.70,0.022,1.287,2.479,1.37,1.65,1.12,4.16,1.38,-0.00,-3.75,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.95,-0.00,-0.00,-0.00
2.70,2.70,0.010,1.355,2.475,1.03,1.65,1.12,2.63,0.71,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.70,-0.00,-0.00,-0.00
2.90,2.90,0.010,1.409,2.476,1.03,1.65,1.12,2.82,0.76,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.90,-0.00,-0.00,-0.00
5.30,5.07,0.023,1.395,2.800,1.38,1.65,1.12,3.84,1.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.07,-0.00,-0.00,-0.00
2.60,2.60,0.009,1.375,2.473,1.00,1.65,1.12,2.60,0.69,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.60,-0.00,-0.00,-0.00
5.90,5.28,0.027,1.328,2.800,1.44,1.65,1.12,4.10,1.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.28,-0.00,-0.00,-0.00
6.40,5.09,0.029,1.342,2.801,1.46,1.65,1.12,4.38,1.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.09,-0.00,-0.00,-0.00
5.60,4.85,0.034,1.049,2.797,1.66,1.65,1.12,3.37,1.27,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.85,-0.00,-0.00,-0.00
7.20,7.20,0.038,1.011,2.477,1.86,1.65,1.12,3.88,1.56,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.89,-0.00,-2.43,-2.87
7.20,7.20,0.038,0.998,2.477,1.88,1.65,1.12,3.83,1.55,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.17,-4.03
13.30,13.30,0.071,0.998,2.480,3.45,1.65,1.12,3.86,2.14,-0.00,-0.00,-0.00,-0.00,-2.76,-2.88,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.83,-4.84
12.20,12.20,0.065,0.997,2.480,3.17,1.65,1.12,3.85,2.06,-0.00,-0.00,-0.00,-0.00,-3.65,-4.07,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.48,-0.00
18.90,18.65,0.120,0.996,2.801,5.74,1.65,1.12,3.29,2.22,-0.00,-0.00,-0.00,-0.00,-3.49,-3.86,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.10,-7.21
2.30,2.30,0.012,1.030,2.472,1.13,1.65,1.12,2.04,0.59,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.30,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
9.60,9.60,0.058,0.889,2.478,2.81,1.65,1.12,3.42,1.72,-0.00,-0.00,-0.00,-0.00,-1.21,-1.20,-1.13,-1.17,-1.15,-1.41,-0.00,-2.32,-0.00,-0.00,-0.00,-0.00
25.20,25.20,0.171,0.853,2.640,8.03,1.65,1.12,3.14,2.33,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.35,-5.34,-5.72,-0.00,-0.00,-9.79,-0.00,-0.00,-0.00,-0.00
28.50,28.50,0.192,0.858,2.633,8.95,1.65,1.12,3.18,2.43,-0.00,-0.00,-0.00,-0.00,-4.78,-2.86,-4.85,-1.58,-2.02,-2.29,-0.00,-3.03,-1.26,-0.00,-2.91,-2.91
32.70,30.80,0.235,0.868,2.802,10.85,1.65,1.12,3.01,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.52,-3.03,-5.49,-4.11,-0.00,-7.32,-2.36,-0.00,-2.97,-0.00
30.90,30.90,0.186,0.891,2.480,8.69,1.65,1.12,3.55,2.70,-0.00,-0.00,-0.00,-0.00,-0.00,-3.22,-1.70,-3.29,-1.82,-3.33,-1.81,-7.80,-1.59,-0.00,-2.43,-3.91
20.70,18.08,0.139,0.943,2.801,6.58,1.65,1.12,3.15,2.21,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.80,-0.00,-5.64,-0.00,-7.63,-0.00
18.20,18.20,0.101,0.964,2.480,4.85,1.65,1.12,3.75,2.39,-0.00,-0.00,-0.00,-0.00,-0.00,-3.43,-0.00,-1.49,-0.00,-2.15,-1.00,-4.49,-1.19,-0.00,-1.53,-2.92
27.30,27.30,0.152,0.960,2.480,7.19,1.65,1.12,3.80,2.74,-0.00,-0.00,-0.00,-0.00,-0.00,-3.13,-2.40,-1.72,-0.00,-2.67,-0.00,-6.44,-1.78,-2.36,-2.09,-4.71
23.80,23.80,0.123,1.031,2.480,5.85,1.65,1.12,4.07,2.76,-0.00,-0.00,-0.00,-0.00,-0.00,-3.72,-0.00,-1.51,-0.00,-2.78,-0.00,-4.78,-1.61,-3.24,-2.72,-3.44
22.70,22.70,0.112,1.071,2.480,5.36,1.65,1.12,4.24,2.80,-0.00,-0.00,-0.00,-0.00,-0.00,-2.85,-0.00,-2.22,-0.00,-2.36,-0.00,-5.74,-1.94,-2.32,-2.12,-3.14
23.30,20.26,0.148,1.003,2.802,6.98,1.65,1.12,3.34,2.39,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.37,-0.00,-0.00,-0.00,-0.00,-0.00,-8.15,-5.73,-0.00
24.20,24.20,0.126,1.021,2.480,6.01,1.65,1.12,4.03,2.76,-0.00,-0.00,-0.00,-0.00,-0.00,-1.23,-0.00,-3.25,-0.00,-2.92,-0.00,-5.92,-1.88,-2.38,-3.40,-3.22
22.30,21.10,0.141,1.002,2.801,6.70,1.65,1.12,3.33,2.36,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.69,-8.10,-7.31,-0.00
22.30,22.30,0.121,0.985,2.480,5.77,1.65,1.12,3.86,2.61,-0.00,-0.00,-0.00,-0.00,-0.00,-2.75,-0.00,-3.14,-0.00,-2.39,-0.00,-6.21,-1.85,-2.57,-2.54,-0.85
16.30,16.30,0.106,0.957,2.756,5.05,1.65,1.12,3.23,2.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.67,-0.00,-5.31,-0.00,-0.00,-0.00,-6.32,-0.00,-0.00
23.90,23.90,0.137,0.938,2.480,6.48,1.65,1.12,3.69,2.58,-0.00,-0.00,-0.00,-0.00,-0.00,-4.34,-0.00,-3.75,-0.00,-3.97,-0.00,-4.33,-0.00,-3.90,-1.99,-1.63
15.80,15.80,0.088,0.960,2.480,4.24,1.65,1.12,3.72,2.25,-0.00,-0.00,-0.00,-0.00,-0.00,-2.53,-1.47,-1.53,-0.00,-1.79,-0.00,-5.28,-0.00,-1.77,-1.42,-0.00
13.80,13.80,0.078,0.952,2.479,3.75,1.65,1.12,3.68,2.12,-0.00,-0.00,-0.00,-0.00,-2.42,-0.00,-1.57,-1.72,-2.26,-2.43,-0.00,-3.40,-0.00,-0.00,-0.00,-0.00
5.30,5.30,0.029,0.987,2.479,1.46,1.65,1.12,3.64,1.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.89,-1.26,-0.00,-0.00,-0.00,-2.16,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.60,0.60,0.003,0.929,2.452,0.58,1.65,1.12,1.03,0.18,-0.00,-0.00,-0.00,-0.00,-0.08,-0.08,-0.08,-0.07,-0.08,-0.08,-0.00,-0.15,-0.00,-0.00,-0.00,-0.00
36.80,36.80,0.236,0.829,2.480,10.90,1.65,1.12,3.38,2.69,-0.00,-0.00,-4.17,-1.95,-3.05,-3.02,-2.58,-2.79,-2.68,-2.99,-0.00,-4.96,-2.09,-0.00,-2.78,-3.74
33.00,22.38,0.233,0.886,2.801,10.77,1.65,1.12,3.06,2.44,-0.00,-0.00,-0.00,-5.52,-0.00,-0.00,-0.00,-6.25,-0.00,-0.00,-0.00,-0.00,-4.56,-0.00,-6.04,-0.00
22.60,22.60,0.127,0.952,2.480,6.05,1.65,1.12,3.73,2.56,-0.00,-0.00,-0.00,-1.68,-0.00,-3.57,-0.00,-2.73,-0.00,-2.62,-0.00,-5.87,-1.21,-0.00,-2.11,-2.81
23.00,23.00,0.126,0.975,2.480,6.01,1.65,1.12,3.83,2.62,-0.00,-0.00,-0.00,-1.48,-0.00,-3.17,-0.00,-2.69,-0.00,-2.64,-1.13,-6.32,-1.04,-0.00,-2.18,-2.34
13.40,13.40,0.077,1.041,2.685,3.72,1.65,1.12,3.60,2.07,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.18,-0.00,-4.20,-0.00,-6.02,-0.00
26.80,26.28,0.159,1.073,2.801,7.48,1.65,1.12,3.58,2.62,-0.00,-0.00,-0.00,-0.45,-0.00,-0.00,-0.00,-4.73,-0.00,-4.95,-1.69,-4.16,-1.56,-0.00,-4.15,-4.59
21.30,4.49,0.119,1.134,2.801,5.67,1.65,1.12,3.76,2.53,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.49,-0.00,-0.00,-0.00
10.80,9.51,0.056,1.210,2.801,2.72,1.65,1.12,3.97,1.97,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.16,-0.00,-6.35,-0.00
12.90,6.83,0.070,1.160,2.800,3.39,1.65,1.12,3.80,2.09,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.83,-0.00
17.20,17.20,0.077,1.152,2.480,3.74,1.65,1.12,4.60,2.64,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.75,-0.00,-3.50,-0.00,-3.40,-2.54,-0.00,-1.69,-4.31
18.00,12.71,0.103,1.112,2.801,4.92,1.65,1.12,3.66,2.34,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.40,-0.00,-7.31,-0.00
16.40,16.40,0.088,1.112,2.684,4.22,1.65,1.12,3.89,2.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.30,-0.00,-4.35,-0.00,-0.00,-1.93,-0.00,-2.05,-5.78
18.20,18.20,0.087,1.100,2.479,4.18,1.65,1.12,4.35,2.62,-0.00,-0.00,-0.00,-0.00,-0.00,-1.77,-0.00,-1.76,-0.00,-2.71,-0.00,-3.99,-1.75,-0.00,-2.15,-4.07
10.70,10.70,0.051,1.104,2.480,2.48,1.65,1.12,4.32,2.04,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.22,-0.00,-0.00,-0.00,-0.00,-2.88,-0.00,-1.81,-4.79
3.90,3.90,0.018,1.123,2.477,1.30,1.65,1.12,3.00,0.96,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.96,-0.00,-1.94,-0.00
2.30,2.30,0.011,1.130,2.475,1.08,1.65,1.12,2.14,0.60,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.30,-0.00,-0.00,-0.00
3.40,3.40,0.016,1.111,2.472,1.25,1.65,1.12,2.72,0.85,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.40,-0.00,-0.00,-0.00
2.50,2.50,0.012,1.087,2.477,1.14,1.65,1.12,2.20,0.64,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.50,-0.00,-0.00,-0.00
4.70,4.70,0.027,1.063,2.692,1.43,1.65,1.12,3.28,1.12,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.70,-0.00,-0.00,-0.00
2.80,2.80,0.014,1.064,2.477,1.19,1.65,1.12,2.34,0.71,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.80,-0.00,-0.00,-0.00
5.80,4.99,0.035,1.045,2.800,1.73,1.65,1.12,3.36,1.29,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.99,-0.00,-0.00,-0.00
4.00,4.00,0.021,1.036,2.527,1.36,1.65,1.12,2.95,0.97,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.00,-0.00,-0.00,-0.00
6.10,5.09,0.038,1.023,2.797,1.85,1.65,1.12,3.30,1.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.09,-0.00,-0.00,-0.00
5.80,5.80,0.033,1.020,2.615,1.61,1.65,1.12,3.61,1.33,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.80,-0.00,-0.00,-0.00
11.10,11.10,0.058,1.021,2.479,2.81,1.65,1.12,3.94,1.99,-1.26,-2.05,-1.84,-0.86,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.66,-0.00,-1.42,-2.01
15.30,15.30,0.077,1.049,2.480,3.74,1.65,1.12,4.09,2.35,-2.82,-0.00,-0.00,-3.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.15,-0.00,-2.87,-4.37
12.00,12.00,0.064,1.079,2.619,3.10,1.65,1.12,3.87,2.05,-6.01,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.60,-0.00,-3.39,-0.00
13.10,13.10,0.062,1.115,2.480,2.99,1.65,1.12,4.39,2.28,-2.84,-0.00,-0.00,-1.73,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.38,-0.00,-1.08,-0.00,-2.70,-3.37
11.30,11.30,0.050,1.173,2.479,2.42,1.65,1.12,4.67,2.18,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.17,-0.00,-1.90,-0.00,-3.78,-3.44
6.60,6.60,0.027,1.241,2.479,1.44,1.65,1.12,4.60,1.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.66,-0.00,-1.90,-0.00,-1.68,-2.36
1.40,1.40,0.005,1.386,2.464,0.71,1.65,1.12,1.97,0.40,-0.80,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.60,-0.00,-0.00,-0.00
3.30,3.30,0.013,1.282,2.474,1.16,1.65,1.12,2.85,0.84,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.30,-0.00,-0.00,-0.00
4.40,4.40,0.018,1.265,2.537,1.30,1.65,1.12,3.38,1.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.40,-0.00,-0.00,-0.00
3.70,3.70,0.015,1.248,2.475,1.22,1.65,1.12,3.03,0.93,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.70,-0.00,-0.00,-0.00
1.10,1.10,0.005,1.191,2.465,0.71,1.65,1.12,1.55,0.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.10,-0.00,-0.00,-0.00
8.90,8.90,0.042,1.115,2.489,2.05,1.65,1.12,4.33,1.85,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.40,-5.50
5.60,5.60,0.026,1.129,2.478,1.42,1.65,1.12,3.93,1.34,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.60,-0.00
5.50,5.50,0.026,1.113,2.482,1.43,1.65,1.12,3.86,1.31,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.50,-0.00
7.50,7.50,0.037,1.105,2.536,1.81,1.65,1.12,4.15,1.64,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.38,-5.12
6.00,6.00,0.029,1.102,2.478,1.46,1.65,1.12,4.12,1.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.62,-3.38
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
19.20,19.20,0.112,0.916,2.480,5.37,1.65,1.12,3.57,2.36,-0.00,-0.00,-0.00,-0.00,-1.73,-1.58,-1.66,-1.77,-1.84,-1.78,-0.00,-2.45,-0.00,-3.10,-1.48,-1.81
39.30,39.30,0.257,0.902,2.667,11.78,1.65,1.12,3.33,2.70,-0.00,-0.00,-0.00,-0.00,-4.32,-4.34,-3.47,-3.55,-4.24,-3.52,-0.00,-6.55,-0.00,-6.00,-3.31,-0.00
33.50,33.50,0.201,0.937,2.564,9.34,1.65,1.12,3.59,2.77,-0.00,-0.00,-0.00,-0.00,-3.46,-3.91,-3.37,-2.78,-2.73,-4.01,-0.00,-4.83,-0.00,-4.35,-2.03,-2.03
32.70,31.50,0.222,0.932,2.802,10.26,1.65,1.12,3.19,2.51,-0.00,-0.00,-0.00,-0.00,-5.01,-0.00,-0.00,-4.49,-4.04,-0.00,-0.00,-6.90,-0.00,-0.00,-5.50,-5.57
34.60,34.60,0.203,0.940,2.528,9.43,1.65,1.12,3.67,2.84,-0.00,-0.00,-0.00,-0.00,-2.57,-2.46,-3.62,-2.52,-2.62,-3.58,-0.00,-3.90,-0.00,-4.02,-4.46,-4.85
28.80,28.80,0.181,0.950,2.687,8.49,1.65,1.12,3.39,2.56,-0.00,-0.00,-0.00,-0.00,-4.06,-4.57,-4.52,-0.00,-3.41,-0.00,-0.00,-5.93,-0.00,-6.31,-0.00,-0.00
26.90,26.90,0.173,0.972,2.769,8.11,1.65,1.12,3.32,2.47,-0.00,-0.00,-0.00,-0.00,-2.66,-3.05,-5.62,-2.44,-2.00,-3.33,-0.00,-4.02,-0.00,-3.78,-0.00,-0.00
26.00,26.00,0.155,0.964,2.612,7.33,1.65,1.12,3.55,2.57,-0.00,-0.00,-0.00,-0.00,-4.14,-3.20,-0.00,-3.21,-3.29,-0.00,-0.00,-6.15,-0.00,-6.00,-0.00,-0.00
26.30,26.30,0.145,0.971,2.482,6.87,1.65,1.12,3.83,2.73,-0.00,-0.00,-0.00,-0.00,-3.10,-3.47,-3.76,-2.76,-2.19,-3.03,-0.00,-4.05,-0.00,-3.93,-0.00,-0.00
25.10,25.10,0.155,0.972,2.691,7.32,1.65,1.12,3.43,2.49,-0.00,-0.00,-0.00,-0.00,-4.49,-0.00,-0.00,-3.66,-3.13,-2.48,-0.00,-5.21,-0.00,-6.13,-0.00,-0.00
25.80,25.80,0.153,0.976,2.622,7.23,1.65,1.12,3.57,2.58,-0.00,-0.00,-0.00,-0.00,-2.48,-3.26,-4.38,-3.48,-2.01,-3.26,-0.00,-3.59,-0.00,-3.34,-0.00,-0.00
27.60,27.60,0.182,0.950,2.778,8.51,1.65,1.12,3.24,2.45,-0.00,-0.00,-0.00,-0.00,-2.41,-4.45,-3.44,-2.14,-2.30,-4.38,-0.00,-4.41,-0.00,-4.07,-0.00,-0.00
21.20,18.12,0.141,0.953,2.801,6.67,1.65,1.12,3.18,2.25,-0.00,-0.00,-0.00,-0.00,-4.95,-0.00,-0.00,-5.55,-0.00,-0.00,-0.00,-0.00,-0.00,-7.62,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
3.90,3.90,0.021,0.975,2.476,1.36,1.65,1.12,2.87,0.95,-0.00,-0.00,-0.00,-0.00,-0.49,-0.48,-0.46,-0.47,-0.47,-0.61,-0.00,-0.91,-0.00,-0.00,-0.00,-0.00
37.10,37.10,0.225,0.888,2.488,10.40,1.65,1.12,3.57,2.82,-0.00,-0.00,-0.00,-0.00,-3.64,-4.02,-4.59,-4.48,-4.14,-4.29,-0.00,-8.62,-3.33,-0.00,-0.00,-0.00
30.50,30.21,0.209,0.919,2.802,9.72,1.65,1.12,3.14,2.44,-0.00,-0.00,-0.00,-1.85,-0.00,-4.95,-2.12,-2.90,-2.21,-4.52,-0.00,-4.10,-1.84,-0.00,-3.02,-2.70
27.00,9.94,0.181,0.942,2.801,8.48,1.65,1.12,3.18,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.92,-0.00,-5.02,-0.00,-0.00,-0.00
24.20,23.56,0.158,0.971,2.801,7.45,1.65,1.12,3.25,2.37,-0.00,-0.00,-0.00,-5.16,-0.00,-0.00,-0.00,-6.42,-0.00,-0.00,-2.16,-0.00,-3.60,-0.00,-6.22,-0.00
21.20,19.67,0.134,1.004,2.801,6.37,1.65,1.12,3.33,2.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.31,-0.00,-0.00,-4.56,-0.00,-4.54,-0.00,-5.26,-0.00
17.20,17.20,0.085,1.067,2.479,4.11,1.65,1.12,4.19,2.50,-0.00,-0.00,-0.00,-2.37,-0.00,-2.38,-0.00,-2.64,-0.00,-2.74,-1.11,-0.00,-1.46,-0.00,-2.26,-2.23
16.50,16.50,0.079,1.098,2.480,3.82,1.65,1.12,4.32,2.51,-0.00,-0.00,-0.00,-2.48,-0.00,-3.09,-0.00,-2.31,-0.00,-2.69,-0.00,-0.00,-1.33,-0.00,-1.88,-2.72
17.70,17.70,0.082,1.128,2.480,3.95,1.65,1.12,4.48,2.63,-0.00,-0.00,-0.00,-2.12,-0.00,-3.07,-0.00,-2.12,-0.00,-3.07,-0.00,-0.00,-1.30,-0.00,-1.82,-4.20
11.90,11.90,0.051,1.199,2.479,2.47,1.65,1.12,4.82,2.27,-0.00,-0.00,-0.00,-0.00,-0.00,-1.48,-0.00,-0.77,-0.00,-2.23,-1.28,-0.00,-1.74,-0.00,-1.35,-3.05
18.10,17.40,0.098,1.162,2.801,4.72,1.65,1.12,3.84,2.42,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.37,-0.00,-6.30,-6.73
17.00,17.00,0.083,1.140,2.584,4.00,1.65,1.12,4.25,2.51,-0.00,-0.00,-0.00,-0.00,-0.00,-3.77,-0.00,-2.44,-0.00,-2.51,-0.00,-0.00,-1.37,-0.00,-1.73,-5.17
15.40,15.40,0.071,1.136,2.480,3.42,1.65,1.12,4.51,2.49,-0.00,-0.00,-0.00,-0.00,-0.00,-3.47,-0.00,-3.01,-0.00,-2.56,-0.00,-0.00,-1.44,-0.00,-1.87,-3.05
15.20,15.20,0.070,1.137,2.479,3.37,1.65,1.12,4.51,2.48,-0.00,-0.00,-0.00,-0.00,-0.00,-2.64,-0.00,-1.45,-0.00,-2.83,-0.00,-3.35,-0.00,-0.00,-1.98,-2.95
16.20,16.20,0.088,1.106,2.702,4.24,1.65,1.12,3.82,2.31,-0.00,-0.00,-0.00,-0.00,-0.00,-5.91,-0.00,-2.33,-0.00,-5.30,-0.00,-0.00,-0.00,-0.00,-2.65,-0.00
17.70,17.70,0.084,1.108,2.480,4.04,1.65,1.12,4.38,2.60,-0.00,-0.00,-0.00,-0.00,-0.00,-2.39,-0.00,-1.30,-0.00,-2.73,-0.00,-6.39,-0.00,-0.00,-1.49,-3.40
8.20,8.20,0.038,1.127,2.478,1.86,1.65,1.12,4.42,1.77,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.31,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.89,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
6.20,6.20,0.030,1.088,2.478,1.47,1.65,1.12,4.22,1.46,-0.00,-0.00,-0.00,-0.00,-2.37,-2.36,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.47,-0.00,-0.00,-0.00
17.10,17.10,0.078,1.136,2.480,3.79,1.65,1.12,4.52,2.61,-0.00,-0.00,-0.00,-0.00,-2.98,-3.57,-0.00,-2.10,-0.00,-2.68,-0.00,-4.23,-1.54,-0.00,-0.00,-0.00
9.40,9.40,0.041,1.178,2.479,2.01,1.65,1.12,4.69,1.97,-0.00,-0.00,-0.00,-0.00,-0.00,-2.70,-0.00,-2.90,-0.00,-2.49,-0.00,-0.00,-1.31,-0.00,-0.00,-0.00
4.50,4.50,0.021,1.239,2.708,1.36,1.65,1.12,3.31,1.09,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.50,-0.00,-0.00,-0.00
8.70,5.02,0.042,1.276,2.799,2.06,1.65,1.12,4.23,1.80,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.02,-0.00,-0.00,-0.00
15.50,9.48,0.076,1.259,2.801,3.69,1.65,1.12,4.20,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.51,-0.00,-4.97,-0.00,-0.00,-0.00
12.30,8.65,0.058,1.307,2.801,2.80,1.65,1.12,4.39,2.21,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.73,-0.00,-4.92,-0.00,-0.00,-0.00
6.90,4.68,0.033,1.299,2.799,1.60,1.65,1.12,4.32,1.58,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.68,-0.00,-0.00,-0.00,-0.00,-0.00
3.10,3.10,0.013,1.246,2.478,1.15,1.65,1.12,2.70,0.79,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.10,-0.00,-0.00,-0.00,-0.00,-0.00
3.00,3.00,0.013,1.190,2.476,1.16,1.65,1.12,2.58,0.76,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.10,1.10,0.005,1.164,2.468,0.73,1.65,1.12,1.52,0.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.10,-0.00,-0.00,-0.00
1.50,1.50,0.007,1.122,2.472,0.89,1.65,1.12,1.69,0.41,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.50,-0.00,-0.00,-0.00
10.40,10.40,0.054,1.060,2.533,2.61,1.65,1.12,3.98,1.93,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.35,-0.00,-3.13,-4.91
7.50,7.50,0.039,1.035,2.478,1.88,1.65,1.12,3.98,1.61,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.69,-4.81
7.40,7.40,0.039,1.022,2.479,1.88,1.65,1.12,3.93,1.59,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.82,-4.58
4.30,4.30,0.023,1.017,2.475,1.38,1.65,1.12,3.12,1.04,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.39,-2.91
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
6.70,6.70,0.037,0.963,2.477,1.82,1.65,1.12,3.68,1.46,-0.00,-0.00,-0.00,-0.00,-0.86,-0.78,-0.83,-0.86,-0.79,-0.97,-0.00,-1.62,-0.00,-0.00,-0.00,-0.00
15.50,15.50,0.091,0.909,2.479,4.40,1.65,1.12,3.53,2.16,-0.00,-0.00,-0.00,-0.00,-2.10,-2.56,-2.03,-2.09,-2.07,-2.36,-0.00,-2.29,-0.00,-0.00,-0.00,-0.00
27.10,27.10,0.162,0.898,2.479,7.62,1.65,1.12,3.56,2.61,-0.00,-2.61,-3.34,-1.62,-3.22,-2.45,-0.00,-2.51,-0.00,-3.23,-0.00,-3.25,-1.35,-0.00,-1.82,-1.70
34.70,8.93,0.242,0.903,2.802,11.12,1.65,1.12,3.12,2.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.08,-0.00,-4.85,-0.00,-0.00,-0.00
22.60,13.55,0.145,0.986,2.801,6.88,1.65,1.12,3.28,2.34,-0.00,-0.00,-0.00,-5.09,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.13,-0.00,-4.33,-0.00
20.70,4.08,0.127,1.036,2.801,6.04,1.65,1.12,3.43,2.35,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.08,-0.00,-0.00,-0.00
18.10,8.86,0.105,1.098,2.801,5.01,1.65,1.12,3.61,2.33,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.15,-0.00,-4.71,-0.00
15.60,10.33,0.086,1.147,2.802,4.14,1.65,1.12,3.77,2.26,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.32,-0.00,-6.01,-0.00
6.50,6.50,0.025,1.281,2.480,1.42,1.65,1.12,4.59,1.55,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.72,-0.00,-4.78,-0.00
6.80,4.37,0.030,1.367,2.802,1.47,1.65,1.12,4.62,1.61,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.37,-0.00,-0.00,-0.00
3.10,3.10,0.011,1.358,2.480,1.09,1.65,1.12,2.84,0.80,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.10,-0.00,-0.00,-0.00
9.10,4.37,0.046,1.232,2.800,2.25,1.65,1.12,4.05,1.82,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.37,-0.00,-0.00,-0.00
13.80,12.99,0.074,1.178,2.801,3.56,1.65,1.12,3.87,2.18,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.24,-0.00,-3.54,-6.22
13.90,13.90,0.062,1.153,2.479,3.03,1.65,1.12,4.59,2.40,-0.00,-0.00,-0.00,-0.00,-0.00,-4.56,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.62,-0.00,-3.27,-4.45
11.70,8.82,0.064,1.153,2.801,3.11,1.65,1.12,3.77,1.99,-0.00,-0.00,-0.00,-0.00,-0.00,-5.95,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.87,-0.00,-0.00,-0.00
7.10,4.83,0.039,1.157,2.800,1.89,1.65,1.12,3.75,1.52,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.83,-0.00,-0.00,-0.00
1.90,1.90,0.008,1.221,2.472,0.94,1.65,1.12,2.02,0.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.44,-0.00,-0.36,-0.00,-0.59,-0.00,-0.51,-0.00,-0.00,-0.00,-0.00
3.40,3.40,0.016,1.131,2.479,1.24,1.65,1.12,2.73,0.85,-0.00,-0.00,-0.00,-0.00,-0.50,-0.62,-0.00,-0.65,-0.00,-0.80,-0.00,-0.83,-0.00,-0.00,-0.00,-0.00
6.20,6.20,0.030,1.098,2.477,1.47,1.65,1.12,4.23,1.46,-0.00,-0.00,-0.00,-0.00,-0.84,-0.89,-0.00,-1.21,-0.00,-1.72,-0.00,-1.54,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
