熱負荷[kW],処理負荷[kW],負荷率（実質）[-],低圧[MPa],高圧[MPa],圧縮機消費電力[kW],室外機ファン消費電力[kW],室内機消費電力（合算）[kW],圧縮機COP[-],システムCOP[-],室内機1処理負荷[kW],室内機2処理負荷[kW],室内機3処理負荷[kW],室内機4処理負荷[kW],室内機5処理負荷[kW],室内機6処理負荷[kW],室内機7処理負荷[kW],室内機8処理負荷[kW],室内機9処理負荷[kW],室内機10処理負荷[kW],室内機11処理負荷[kW],室内機12処理負荷[kW],室内機13処理負荷[kW],室内機14処理負荷[kW],室内機15処理負荷[kW],室内機16処理負荷[kW]
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.50,4.50,0.023,1.054,2.476,1.38,1.65,1.12,3.26,1.09,-0.00,-0.00,-0.00,-0.00,-0.54,-0.54,-0.54,-0.55,-0.56,-0.72,-0.00,-1.05,-0.00,-0.00,-0.00,-0.00
12.70,6.62,0.082,0.985,2.801,3.95,1.65,1.12,3.22,1.89,-0.00,-0.00,-0.00,-0.00,-0.00,-6.62,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
19.60,19.60,0.107,0.979,2.480,5.13,1.65,1.12,3.82,2.48,-2.98,-0.00,-2.90,-1.97,-0.00,-1.83,-0.00,-2.24,-0.00,-2.61,-0.00,-3.32,-1.76,-0.00,-0.00,-0.00
25.00,17.56,0.156,1.021,2.801,7.34,1.65,1.12,3.41,2.47,-6.56,-0.00,-0.00,-5.72,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.28,-0.00,-0.00,-0.00
15.60,10.55,0.092,1.075,2.801,4.43,1.65,1.12,3.52,2.17,-6.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.05,-0.00,-0.00,-0.00
13.10,11.40,0.073,1.136,2.801,3.53,1.65,1.12,3.71,2.08,-6.31,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.09,-0.00,-0.00,-0.00
7.90,5.21,0.041,1.213,2.800,1.99,1.65,1.12,3.97,1.66,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.21,-0.00,-0.00,-0.00
5.60,5.04,0.028,1.258,2.799,1.45,1.65,1.12,3.88,1.33,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.04,-0.00,-0.00,-0.00
4.40,4.40,0.019,1.283,2.625,1.32,1.65,1.12,3.34,1.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.40,-0.00,-0.00,-0.00
2.00,2.00,0.007,1.342,2.460,0.90,1.65,1.12,2.23,0.55,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.00,-0.00,-0.00,-0.00
2.30,2.30,0.008,1.345,2.470,0.96,1.65,1.12,2.40,0.62,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.30,-0.00,-0.00,-0.00
1.00,1.00,0.004,1.311,2.460,0.61,1.65,1.12,1.64,0.30,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.00,-0.00,-0.00,-0.00
3.20,3.20,0.013,1.272,2.475,1.15,1.65,1.12,2.79,0.82,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.83,-0.00,-1.22,-1.15
6.50,6.50,0.027,1.227,2.477,1.44,1.65,1.12,4.53,1.55,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.31,-0.00,-1.75,-3.43
9.20,9.20,0.038,1.217,2.479,1.88,1.65,1.12,4.90,1.98,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.26,-0.00,-2.51,-4.43
5.20,5.20,0.021,1.230,2.476,1.36,1.65,1.12,3.82,1.26,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.87,-0.00,-3.33,-0.00
2.70,2.70,0.011,1.233,2.473,1.09,1.65,1.12,2.47,0.70,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.88,-0.00,-1.82,-0.00
1.90,1.90,0.008,1.221,2.472,0.94,1.65,1.12,2.02,0.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.90,-0.00,-0.00,-0.00
1.30,1.30,0.006,1.187,2.475,0.79,1.65,1.12,1.65,0.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.30,-0.00,-0.00,-0.00
2.30,2.30,0.010,1.168,2.472,1.06,1.65,1.12,2.18,0.60,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.30,-0.00,-0.00,-0.00
1.80,1.80,0.008,1.155,2.470,0.95,1.65,1.12,1.89,0.48,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.80,-0.00,-0.00,-0.00
1.90,1.90,0.009,1.148,2.470,0.98,1.65,1.12,1.94,0.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.90,-0.00,-0.00,-0.00
3.10,3.10,0.014,1.128,2.472,1.21,1.65,1.12,2.57,0.78,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.10,-0.00,-0.00,-0.00
2.90,2.90,0.014,1.089,2.475,1.20,1.65,1.12,2.42,0.73,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.90,-0.00,-0.00,-0.00
2.90,2.90,0.014,1.073,2.476,1.20,1.65,1.12,2.41,0.73,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.90,-0.00,-0.00,-0.00
3.30,3.30,0.016,1.069,2.475,1.26,1.65,1.12,2.62,0.82,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.30,-0.00,-0.00,-0.00
2.70,2.70,0.013,1.064,2.477,1.18,1.65,1.12,2.29,0.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.70,-0.00,-0.00,-0.00
3.30,3.30,0.017,1.044,2.476,1.27,1.65,1.12,2.60,0.82,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.30,-0.00,-0.00,-0.00
6.50,6.05,0.039,1.056,2.801,1.91,1.65,1.12,3.40,1.39,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.05,-0.00,-0.00,-0.00
7.00,7.00,0.035,1.064,2.479,1.70,1.65,1.12,4.11,1.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.08,-4.92,-0.00,-0.00
14.00,14.00,0.071,1.087,2.558,3.45,1.65,1.12,4.06,2.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.76,-5.30,-4.94,-0.00
13.40,8.91,0.076,1.119,2.801,3.67,1.65,1.12,3.65,2.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-8.91,-0.00,-0.00
13.70,10.20,0.075,1.155,2.800,3.62,1.65,1.12,3.79,2.15,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-10.20,-0.00,-0.00
14.40,14.40,0.072,1.146,2.637,3.49,1.65,1.12,4.12,2.30,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-9.70,-4.70,-0.00
11.60,9.82,0.066,1.110,2.801,3.21,1.65,1.12,3.61,1.94,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-9.82,-0.00,-0.00
16.80,16.80,0.085,1.052,2.479,4.08,1.65,1.12,4.12,2.45,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.77,-3.24,-4.91,-5.88
17.40,17.40,0.094,1.035,2.560,4.50,1.65,1.12,3.86,2.39,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.49,-4.33,-4.62,-4.97
15.60,15.60,0.082,1.055,2.559,3.97,1.65,1.12,3.93,2.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.15,-2.75,-4.50,-5.20
4.10,4.10,0.020,1.093,2.476,1.33,1.65,1.12,3.08,1.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.16,-2.94,-0.00,-0.00
3.30,3.30,0.016,1.108,2.473,1.24,1.65,1.12,2.66,0.82,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.30,-0.00,-0.00,-0.00
3.40,3.40,0.016,1.105,2.473,1.25,1.65,1.12,2.71,0.85,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.40,-0.00,-0.00,-0.00
4.00,4.00,0.020,1.107,2.566,1.34,1.65,1.12,2.99,0.97,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.00,-0.00,-0.00,-0.00
4.00,4.00,0.021,1.094,2.607,1.35,1.65,1.12,2.96,0.97,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.00,-0.00,-0.00,-0.00
3.70,3.70,0.018,1.101,2.479,1.29,1.65,1.12,2.87,0.91,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.70,-0.00,-0.00,-0.00
4.10,4.10,0.021,1.120,2.619,1.35,1.65,1.12,3.03,1.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.10,-0.00,-0.00,-0.00
4.50,4.50,0.025,1.119,2.755,1.41,1.65,1.12,3.19,1.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.50,-0.00,-0.00,-0.00
4.80,4.63,0.027,1.122,2.799,1.44,1.65,1.12,3.33,1.14,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.63,-0.00,-0.00,-0.00
4.30,4.30,0.023,1.126,2.676,1.38,1.65,1.12,3.12,1.04,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.30,-0.00,-0.00,-0.00
4.60,4.60,0.026,1.089,2.731,1.42,1.65,1.12,3.23,1.10,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.60,-0.00,-0.00,-0.00
3.50,3.50,0.017,1.091,2.486,1.27,1.65,1.12,2.75,0.87,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.50,-0.00,-0.00,-0.00
4.80,4.71,0.027,1.142,2.799,1.43,1.65,1.12,3.35,1.14,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.71,-0.00,-0.00,-0.00
3.10,3.10,0.013,1.190,2.475,1.18,1.65,1.12,2.63,0.79,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.10,-0.00,-0.00,-0.00
3.40,3.40,0.014,1.221,2.479,1.20,1.65,1.12,2.83,0.86,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.40,-0.00,-0.00,-0.00
3.30,3.30,0.013,1.242,2.478,1.18,1.65,1.12,2.80,0.84,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.30,-0.00,-0.00,-0.00
3.90,3.90,0.017,1.252,2.565,1.27,1.65,1.12,3.08,0.97,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.90,-0.00,-0.00,-0.00
2.80,2.80,0.011,1.280,2.476,1.09,1.65,1.12,2.58,0.73,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.80,-0.00,-0.00,-0.00
3.00,3.00,0.011,1.320,2.479,1.10,1.65,1.12,2.74,0.78,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.10,1.10,0.004,1.266,2.472,0.68,1.65,1.12,1.63,0.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.10,-0.00,-0.00,-0.00
1.90,1.90,0.008,1.210,2.465,0.95,1.65,1.12,2.01,0.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.90,-0.00,-0.00,-0.00
2.20,2.20,0.010,1.154,2.473,1.04,1.65,1.12,2.11,0.58,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.20,-0.00,-0.00,-0.00
3.80,3.80,0.019,1.110,2.566,1.32,1.65,1.12,2.88,0.93,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.80,-0.00,-0.00,-0.00
3.20,3.20,0.016,1.076,2.475,1.24,1.65,1.12,2.57,0.80,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.20,-0.00,-0.00,-0.00
8.10,5.52,0.049,1.053,2.801,2.38,1.65,1.12,3.40,1.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.52,-0.00,-0.00,-0.00
5.20,5.02,0.032,1.040,2.799,1.56,1.65,1.12,3.34,1.20,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.02,-0.00,-0.00,-0.00
6.20,4.97,0.038,1.032,2.797,1.86,1.65,1.12,3.32,1.34,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.97,-0.00,-0.00,-0.00
5.10,4.73,0.032,1.018,2.798,1.56,1.65,1.12,3.27,1.18,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.73,-0.00,-0.00,-0.00
6.50,4.71,0.040,1.022,2.800,1.97,1.65,1.12,3.29,1.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.71,-0.00,-0.00,-0.00
6.70,5.16,0.042,1.021,2.799,2.03,1.65,1.12,3.29,1.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.16,-0.00,-0.00,-0.00
5.00,4.80,0.031,1.022,2.799,1.52,1.65,1.12,3.28,1.17,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.80,-0.00,-0.00,-0.00
5.60,5.26,0.035,1.021,2.800,1.71,1.65,1.12,3.28,1.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.26,-0.00,-0.00,-0.00
6.10,6.10,0.036,1.016,2.712,1.78,1.65,1.12,3.42,1.34,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.10,-0.00,-0.00,-0.00
11.20,11.20,0.059,1.011,2.478,2.87,1.65,1.12,3.91,1.99,-0.00,-0.00,-0.00,-0.00,-1.57,-1.58,-1.52,-1.68,-0.00,-1.68,-0.00,-2.31,-0.86,-0.00,-0.00,-0.00
15.90,15.90,0.085,1.001,2.479,4.08,1.65,1.12,3.89,2.32,-0.00,-0.00,-0.00,-0.00,-0.00,-3.41,-0.00,-2.98,-0.00,-2.38,-0.00,-5.85,-1.28,-0.00,-0.00,-0.00
15.80,15.80,0.086,1.045,2.599,4.15,1.65,1.12,3.81,2.28,-0.00,-0.00,-0.00,-0.00,-0.00,-5.82,-0.00,-0.00,-0.00,-6.45,-0.00,-0.00,-3.53,-0.00,-0.00,-0.00
12.60,12.60,0.061,1.090,2.478,2.95,1.65,1.12,4.27,2.20,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.98,-0.00,-4.68,-4.95
9.60,9.60,0.045,1.147,2.531,2.19,1.65,1.12,4.37,1.94,-0.00,-6.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.22,-0.00,-0.00,-0.00
7.50,4.99,0.040,1.190,2.798,1.93,1.65,1.12,3.88,1.60,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.99,-0.00,-0.00,-0.00
7.10,7.10,0.029,1.229,2.478,1.46,1.65,1.12,4.86,1.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.11,-0.00,-2.04,-0.00,-2.37,-1.58
16.50,16.50,0.078,1.227,2.676,3.76,1.65,1.12,4.39,2.53,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.23,-0.00,-4.56,-0.00,-4.34,-5.37
11.90,10.82,0.056,1.312,2.801,2.70,1.65,1.12,4.41,2.18,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.47,-0.00,-0.00,-0.00,-6.35,-0.00
2.10,2.10,0.007,1.452,2.476,0.86,1.65,1.12,2.45,0.58,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.10,-0.00
1.00,1.00,0.003,1.383,2.477,0.58,1.65,1.12,1.73,0.30,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
2.00,2.00,0.008,1.293,2.465,0.92,1.65,1.12,2.16,0.54,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.00,-0.00,-0.00,-0.00
8.30,8.30,0.035,1.219,2.479,1.69,1.65,1.12,4.91,1.86,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.74,-0.00,-2.42,-4.14
10.50,10.50,0.047,1.158,2.479,2.29,1.65,1.12,4.59,2.08,-0.00,-0.00,-0.00,-0.00,-2.52,-3.51,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.13,-0.00,-2.33,-0.00
12.40,12.40,0.058,1.120,2.479,2.81,1.65,1.12,4.41,2.22,-0.00,-0.00,-0.00,-0.00,-1.28,-2.43,-0.00,-0.00,-0.00,-0.00,-1.66,-0.00,-0.00,-0.00,-2.86,-4.18
13.30,11.62,0.077,1.093,2.802,3.73,1.65,1.12,3.57,2.05,-0.00,-0.00,-0.00,-0.00,-5.65,-5.98,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
11.70,10.90,0.068,1.090,2.800,3.30,1.65,1.12,3.55,1.93,-0.00,-0.00,-0.00,-0.00,-5.31,-5.58,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.10,4.10,0.021,1.039,2.475,1.35,1.65,1.12,3.03,1.00,-0.00,-0.00,-0.00,-0.00,-0.68,-0.67,-0.00,-0.67,-0.00,-0.80,-0.00,-1.29,-0.00,-0.00,-0.00,-0.00
11.20,11.20,0.068,0.976,2.674,3.31,1.65,1.12,3.38,1.84,-0.00,-0.00,-0.00,-0.00,-5.29,-5.91,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
15.80,15.80,0.084,1.008,2.480,4.03,1.65,1.12,3.92,2.32,-0.00,-0.00,-4.52,-2.90,-2.69,-3.03,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.66,-0.00,-0.00,-0.00
19.60,10.18,0.120,1.035,2.801,5.74,1.65,1.12,3.42,2.30,-0.00,-0.00,-0.00,-5.28,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.90,-0.00,-0.00,-0.00
13.00,10.25,0.078,1.058,2.800,3.77,1.65,1.12,3.45,1.99,-0.00,-0.00,-0.00,-5.31,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.95,-0.00,-0.00,-0.00
6.50,6.50,0.029,1.154,2.480,1.46,1.65,1.12,4.45,1.54,-0.00,-0.00,-0.00,-3.83,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.67,-0.00,-0.00,-0.00
3.50,3.50,0.014,1.267,2.474,1.19,1.65,1.12,2.94,0.88,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.57,-0.00,-1.93,-0.00
7.50,6.69,0.031,1.424,2.799,1.52,1.65,1.12,4.92,1.75,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-6.69,-0.00
2.60,2.60,0.006,1.628,2.471,0.84,1.65,1.12,3.10,0.72,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.60,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.70,1.70,0.005,1.469,2.478,0.75,1.65,1.12,2.26,0.48,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.70,-0.00,-0.00,-0.00
4.60,4.60,0.018,1.381,2.646,1.30,1.65,1.12,3.55,1.13,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.60,-0.00,-0.00,-0.00
1.40,1.40,0.005,1.402,2.462,0.70,1.65,1.12,1.99,0.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.40,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
6.40,6.40,0.030,1.108,2.480,1.49,1.65,1.12,4.31,1.51,-0.00,-3.02,-1.44,-0.94,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.01,-0.00,-0.00,-0.00
7.30,7.30,0.037,1.132,2.613,1.79,1.65,1.12,4.07,1.60,-0.00,-0.00,-0.00,-3.18,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.12,-0.00,-0.00,-0.00
5.20,5.20,0.022,1.188,2.476,1.38,1.65,1.12,3.78,1.26,-0.00,-0.00,-0.00,-2.01,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.19,-0.00,-0.00,-0.00
1.70,1.70,0.007,1.250,2.470,0.87,1.65,1.12,1.94,0.47,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.70,-0.00,-0.00,-0.00
0.10,0.10,0.000,1.298,2.316,0.09,1.65,1.12,1.14,0.04,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.10,-0.00,-0.00,-0.00
0.40,0.40,0.001,1.362,2.459,0.29,1.65,1.12,1.37,0.13,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.40,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.70,0.70,0.003,1.315,2.463,0.48,1.65,1.12,1.47,0.22,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.70,-0.00,-0.00,-0.00
0.80,0.80,0.003,1.242,2.469,0.56,1.65,1.12,1.43,0.24,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.80,-0.00,-0.00,-0.00
0.70,0.70,0.003,1.171,2.469,0.54,1.65,1.12,1.30,0.21,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.70,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
3.70,3.70,0.020,1.003,2.476,1.33,1.65,1.12,2.78,0.90,-0.00,-0.00,-0.00,-0.00,-0.90,-0.88,-0.00,-0.93,-0.00,-0.99,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
13.40,12.36,0.088,0.969,2.801,4.22,1.65,1.12,3.17,1.92,-0.00,-0.00,-0.00,-0.00,-5.98,-6.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
14.60,11.02,0.093,0.996,2.802,4.47,1.65,1.12,3.26,2.02,-0.00,-0.00,-0.00,-0.00,-5.86,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.16,-0.00,-0.00,-0.00
13.10,13.10,0.082,1.005,2.777,3.94,1.65,1.12,3.32,1.95,-0.00,-0.00,-0.00,-0.00,-0.00,-3.00,-0.00,-0.00,-0.00,-5.54,-0.00,-0.00,-4.57,-0.00,-0.00,-0.00
12.90,5.16,0.079,1.039,2.800,3.81,1.65,1.12,3.39,1.96,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.16,-0.00,-0.00,-0.00
2.40,2.40,0.011,1.167,2.472,1.08,1.65,1.12,2.23,0.62,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.22,-0.00,-1.18,-0.00
6.40,6.40,0.028,1.175,2.479,1.45,1.65,1.12,4.41,1.52,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.48,-0.00,-2.92,-0.00
10.80,4.01,0.054,1.242,2.801,2.63,1.65,1.12,4.10,2.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.01,-0.00,-0.00,-0.00
6.60,4.18,0.031,1.319,2.800,1.50,1.65,1.12,4.40,1.55,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.18,-0.00,-0.00,-0.00
4.70,4.11,0.020,1.381,2.800,1.34,1.65,1.12,3.50,1.14,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.11,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.00,1.00,0.003,1.435,2.479,0.55,1.65,1.12,1.81,0.30,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.00,-0.00,-0.00,-0.00
2.60,2.60,0.010,1.295,2.475,1.04,1.65,1.12,2.49,0.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.60,-0.00,-0.00,-0.00
0.30,0.30,0.001,1.287,2.422,0.24,1.65,1.12,1.22,0.10,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.30,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.90,1.90,0.009,1.098,2.466,1.01,1.65,1.12,1.89,0.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.41,-0.00,-0.38,-0.00,-0.41,-0.00,-0.70,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
11.50,11.50,0.056,1.080,2.479,2.73,1.65,1.12,4.21,2.09,-1.25,-0.00,-0.00,-0.84,-0.00,-1.21,-0.00,-2.07,-0.00,-2.11,-0.00,-3.15,-0.87,-0.00,-0.00,-0.00
15.10,15.03,0.089,1.079,2.802,4.28,1.65,1.12,3.53,2.14,-6.40,-0.00,-0.00,-5.14,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.49,-0.00,-0.00,-0.00
15.80,5.31,0.090,1.113,2.800,4.33,1.65,1.12,3.65,2.23,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.31,-0.00,-0.00,-0.00
8.20,8.20,0.042,1.199,2.774,2.06,1.65,1.12,3.97,1.70,-3.02,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.18,-0.00,-0.00,-0.00
1.90,1.90,0.007,1.286,2.466,0.90,1.65,1.12,2.10,0.52,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.90,-0.00,-0.00,-0.00
7.10,7.10,0.030,1.306,2.653,1.48,1.65,1.12,4.78,1.67,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.71,-0.00,-4.39,-0.00,-0.00,-0.00
7.50,4.20,0.034,1.327,2.799,1.69,1.65,1.12,4.45,1.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.20,-0.00,-0.00,-0.00,-0.00,-0.00
0.80,0.80,0.002,1.505,2.475,0.44,1.65,1.12,1.82,0.25,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.80,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
5.10,5.10,0.024,1.282,2.730,1.39,1.65,1.12,3.66,1.23,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.10,-0.00,-0.00,-0.00
9.60,5.07,0.051,1.175,2.800,2.50,1.65,1.12,3.83,1.82,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.07,-0.00,-0.00,-0.00
8.70,5.23,0.048,1.146,2.800,2.34,1.65,1.12,3.72,1.70,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.23,-0.00,-0.00,-0.00
11.50,5.21,0.065,1.123,2.801,3.14,1.65,1.12,3.66,1.95,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.21,-0.00,-0.00,-0.00
6.30,5.40,0.035,1.135,2.800,1.72,1.65,1.12,3.67,1.41,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.40,-0.00,-0.00,-0.00
4.60,4.60,0.024,1.149,2.731,1.40,1.65,1.12,3.27,1.10,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.60,-0.00,-0.00,-0.00
4.50,4.50,0.024,1.142,2.734,1.40,1.65,1.12,3.21,1.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.50,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
7.20,7.20,0.035,1.096,2.476,1.69,1.65,1.12,4.26,1.62,-0.00,-0.00,-1.90,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.21,-0.00,-1.81,-2.28
11.30,11.27,0.066,1.094,2.800,3.18,1.65,1.12,3.56,1.90,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.54,-0.00,-6.73,-0.00
13.80,13.31,0.078,1.118,2.801,3.78,1.65,1.12,3.65,2.11,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.53,-0.00,-3.87,-5.91
11.50,4.03,0.063,1.150,2.800,3.06,1.65,1.12,3.76,1.97,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.03,-0.00,-0.00,-0.00
12.30,9.87,0.066,1.168,2.801,3.22,1.65,1.12,3.83,2.06,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.96,-0.00,-5.91,-0.00
9.60,8.28,0.052,1.161,2.800,2.54,1.65,1.12,3.78,1.81,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.13,-0.00,-4.15,-0.00,-0.00,-0.00
4.90,4.90,0.021,1.182,2.478,1.36,1.65,1.12,3.60,1.19,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.83,-0.00,-1.53,-0.00,-1.54,-0.00
4.10,4.10,0.018,1.191,2.477,1.29,1.65,1.12,3.18,1.01,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.15,-0.00,-1.95,-0.00
5.00,5.00,0.021,1.203,2.476,1.36,1.65,1.12,3.68,1.21,-0.00,-0.00,-1.89,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.25,-0.00,-1.86,-0.00
9.30,9.30,0.041,1.161,2.479,2.02,1.65,1.12,4.60,1.94,-0.00,-0.00,-1.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.73,-0.00,-3.91,-2.21
0.80,0.80,0.003,1.217,2.447,0.57,1.65,1.12,1.41,0.24,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.40,-0.40
2.50,2.50,0.011,1.164,2.472,1.10,1.65,1.12,2.28,0.65,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.08,-1.42
2.30,2.30,0.011,1.065,2.471,1.11,1.65,1.12,2.07,0.59,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.30,-0.00
0.90,0.90,0.004,1.084,2.478,0.68,1.65,1.12,1.32,0.26,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.90,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
10.10,10.10,0.055,0.974,2.480,2.70,1.65,1.12,3.74,1.85,-0.00,-0.00,-2.45,-1.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.55,-0.00,-2.20,-2.39
11.40,10.62,0.073,0.996,2.801,3.51,1.65,1.12,3.25,1.82,-0.00,-0.00,-0.00,-5.46,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.16,-0.00,-0.00,-0.00
9.30,9.30,0.046,1.078,2.479,2.22,1.65,1.12,4.19,1.87,-0.00,-0.00,-0.00,-3.29,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.86,-0.00,-3.15,-0.00
4.50,4.50,0.024,1.115,2.717,1.41,1.65,1.12,3.20,1.08,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.50,-0.00,-0.00,-0.00
5.20,4.80,0.029,1.147,2.797,1.46,1.65,1.12,3.57,1.23,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.80,-0.00,-0.00,-0.00
7.40,7.40,0.034,1.190,2.588,1.68,1.65,1.12,4.40,1.66,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.48,-0.00,-3.92,-0.00,-0.00,-0.00
10.00,4.61,0.050,1.247,2.801,2.43,1.65,1.12,4.12,1.93,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.61,-0.00,-0.00,-0.00
7.40,4.42,0.035,1.290,2.801,1.73,1.65,1.12,4.28,1.65,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.42,-0.00,-0.00,-0.00
2.20,2.20,0.008,1.300,2.476,0.97,1.65,1.12,2.28,0.59,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.20,-0.00,-0.00,-0.00
2.70,2.70,0.011,1.269,2.477,1.08,1.65,1.12,2.51,0.70,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.70,-0.00,-0.00,-0.00
4.30,4.30,0.020,1.204,2.634,1.34,1.65,1.12,3.21,1.05,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.30,-0.00,-0.00,-0.00
5.60,5.11,0.030,1.170,2.799,1.48,1.65,1.12,3.79,1.32,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.11,-0.00,-0.00,-0.00
4.80,4.80,0.026,1.155,2.790,1.43,1.65,1.12,3.36,1.14,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.80,-0.00,-0.00,-0.00
5.00,4.78,0.027,1.151,2.798,1.44,1.65,1.12,3.47,1.19,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.78,-0.00,-0.00,-0.00
9.10,8.57,0.051,1.138,2.800,2.46,1.65,1.12,3.70,1.74,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.83,-0.00,-3.75,-0.00
3.50,3.50,0.016,1.141,2.478,1.25,1.65,1.12,2.80,0.87,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.50,-0.00,-0.00,-0.00
2.70,2.70,0.012,1.129,2.474,1.15,1.65,1.12,2.35,0.69,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.70,-0.00,-0.00,-0.00
2.90,2.90,0.014,1.116,2.474,1.18,1.65,1.12,2.45,0.73,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.90,-0.00,-0.00,-0.00
5.30,5.30,0.028,1.068,2.607,1.45,1.65,1.12,3.65,1.26,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-5.30,-0.00,-0.00,-0.00
2.70,2.70,0.014,1.029,2.471,1.19,1.65,1.12,2.26,0.68,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.70,-0.00,-0.00,-0.00
5.20,4.59,0.033,1.012,2.797,1.60,1.65,1.12,3.26,1.19,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.59,-0.00,-0.00,-0.00
3.30,3.30,0.018,0.997,2.478,1.29,1.65,1.12,2.56,0.81,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.30,-0.00,-0.00,-0.00
5.50,5.50,0.030,0.984,2.478,1.47,1.65,1.12,3.74,1.30,-0.00,-0.00,-0.00,-0.00,-1.96,-2.22,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.32,-0.00,-0.00,-0.00
12.30,10.44,0.081,0.968,2.800,3.89,1.65,1.12,3.17,1.85,-0.00,-0.00,-0.00,-0.00,-6.16,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.28,-0.00,-0.00,-0.00
17.90,16.69,0.114,0.992,2.801,5.47,1.65,1.12,3.27,2.17,-0.00,-0.00,-5.37,-3.37,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.75,-0.00,-5.20,-0.00
11.70,11.60,0.072,1.036,2.800,3.47,1.65,1.12,3.37,1.88,-0.00,-0.00,-0.00,-2.47,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.60,-0.00,-5.53,-0.00
7.40,7.40,0.042,1.119,2.783,2.03,1.65,1.12,3.65,1.54,-0.00,-0.00,-0.00,-2.85,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-4.55,-0.00,-0.00,-0.00
1.40,1.40,0.006,1.236,2.471,0.79,1.65,1.12,1.76,0.39,-0.00,-0.00,-0.00,-0.59,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.81,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.70,1.70,0.006,1.328,2.477,0.84,1.65,1.12,2.03,0.47,-0.00,-0.00,-0.00,-0.64,-0.00,-1.06,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.50,4.50,0.018,1.261,2.476,1.29,1.65,1.12,3.48,1.11,-0.00,-0.00,-0.00,-1.93,-0.00,-2.57,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.70,1.70,0.007,1.265,2.468,0.87,1.65,1.12,1.96,0.47,-0.00,-0.00,-0.00,-0.56,-0.00,-1.14,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
2.90,2.90,0.012,1.254,2.478,1.12,1.65,1.12,2.60,0.75,-0.00,-0.00,-0.00,-2.90,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
6.40,5.67,0.033,1.221,2.799,1.60,1.65,1.12,3.99,1.46,-0.00,-0.00,-0.00,-5.67,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
5.80,5.67,0.030,1.204,2.798,1.48,1.65,1.12,3.92,1.37,-0.00,-0.00,-0.00,-5.67,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.90,4.90,0.022,1.203,2.572,1.37,1.65,1.12,3.57,1.18,-0.00,-0.00,-0.00,-4.90,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.60,4.60,0.020,1.204,2.489,1.33,1.65,1.12,3.46,1.12,-0.00,-0.00,-0.00,-4.60,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
5.90,5.76,0.031,1.190,2.798,1.52,1.65,1.12,3.87,1.38,-0.00,-0.00,-0.00,-5.76,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
4.60,4.60,0.021,1.179,2.515,1.35,1.65,1.12,3.42,1.12,-0.00,-0.00,-0.00,-4.60,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
6.40,5.62,0.036,1.115,2.799,1.78,1.65,1.12,3.60,1.41,-0.00,-0.00,-0.00,-5.62,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
8.70,5.69,0.051,1.090,2.800,2.47,1.65,1.12,3.53,1.66,-0.00,-0.00,-0.00,-5.69,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
5.40,5.40,0.026,1.107,2.477,1.42,1.65,1.12,3.80,1.29,-0.00,-0.00,-0.00,-2.85,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-2.55,-0.00,-0.00,-0.00
0.50,0.50,0.002,1.210,2.468,0.41,1.65,1.12,1.23,0.16,-0.50,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
3.40,3.40,0.013,1.338,2.518,1.15,1.65,1.12,2.95,0.87,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.40,-0.00,-0.00,-0.00
5.80,3.89,0.027,1.313,2.801,1.44,1.65,1.12,4.03,1.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-3.89,-0.00,-0.00,-0.00
1.30,1.30,0.004,1.386,2.463,0.68,1.65,1.12,1.91,0.38,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-1.30,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
0.00,0.00,0.000,0.000,0.000,0.00,0.00,0.00,0,0,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00
1.40,1.40,0.005,1.325,2.469,0.75,1.65,1.12,1.87,0.40,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.00,-0.59,-0.00,-0.81,-0.00
